time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041760,297.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7320556640625,0.9990000128746032,0.5346851348876953,0.3887780904769897,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73046875,0.7825475931167603,0.2073249220848083,0.1960194408893585,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310791015625,0.8427395224571228,0.2599526643753052,0.1816511154174804,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7299194335937,0.7415852546691895,0.1757276803255081,0.166471466422081,297.5447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7306213378906,0.7969765067100525,0.2183520942926406,0.9807286858558656,290.7316589355469,286.8910522460937,290.8033447265625,285.5251770019531,290.8015441894531,297.8158264160156,290.73590087890625,1.0,0.4296788573265075,1.0,1.0,0.0,1.0,-2.2971229553222656,2.297118902206421,4.241750048095128e-06,1.772974729537964,0.0,0.050000000745058,0.0,79.71434783935547,102.0,104.14911651611328,-0.0,1003.8438720703124,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.9990000128746032,0.547437846660614,0.3909754157066345,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056030273437,0.7910404801368713,0.2152257263660431,0.2034380137920379,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8480344414710999,0.2666627168655395,0.1863034814596176,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7490436434745789,0.1824695765972137,0.1727954596281051,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.8034693598747253,0.2249027788639068,1.009894847869873,290.8067321777344,286.7830810546875,290.8766784667969,285.5808410644531,290.8749389648437,297.8343200683594,290.8108825683594,1.0,0.4394279420375824,1.0,1.0,0.0,1.0,-2.356893539428711,2.356889009475708,4.465197434910806e-06,1.8194351196289065,0.0,0.050000000745058,0.0,82.06098175048828,105.0,104.12969970703124,-0.0,1076.9085693359375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070983886719,0.9990000128746032,0.547437846660614,0.3909754157066345,297.6462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8056030273437,0.7910404801368713,0.2152257263660431,0.2034380137920379,297.5810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8061828613281,0.8480344414710999,0.2666627168655395,0.1863034814596176,297.5612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050842285156,0.7490436434745789,0.1824695765972137,0.1727954596281051,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80572509765625,0.8034693598747253,0.2249027788639068,1.009894847869873,290.8067321777344,286.7830810546875,290.8766784667969,285.5808410644531,290.8749389648437,297.8343200683594,290.8108825683594,1.0,0.4394279420375824,1.0,1.0,0.0,1.0,-2.356893539428711,2.356889009475708,4.465197434910806e-06,1.8194351196289065,0.0,0.050000000745058,0.0,82.06098175048828,105.0,104.12969970703124,-0.0,1076.9085693359375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.9990000128746032,0.560504674911499,0.3931081593036651,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7995961308479309,0.2233419865369796,0.2110610604286193,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8534791469573975,0.2735390067100525,0.1910720765590667,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.756763219833374,0.1894461661577224,0.1793442070484161,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8099620938301086,0.2316436022520065,1.0399212837219238,290.8817749023437,286.6780090332031,290.95001220703125,285.6368713378906,290.94830322265625,297.8524475097656,290.8858337402344,1.0,0.4494458436965942,1.0,1.0,0.0,1.0,-2.4182846546173096,2.418280124664306,4.700892532127909e-06,1.867117404937744,0.0,0.050000000745058,0.0,84.49921417236328,108.0,104.09895324707033,-0.0,1155.58447265625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.9990000128746032,0.560504674911499,0.3931081593036651,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7995961308479309,0.2233419865369796,0.2110610604286193,297.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8534791469573975,0.2735390067100525,0.1910720765590667,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.756763219833374,0.1894461661577224,0.1793442070484161,297.5751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808288574219,0.8099620938301086,0.2316436022520065,1.0399212837219238,290.8817749023437,286.6780090332031,290.95001220703125,285.6368713378906,290.94830322265625,297.8524475097656,290.8858337402344,1.0,0.4494458436965942,1.0,1.0,0.0,1.0,-2.4182846546173096,2.418280124664306,4.700892532127909e-06,1.867117404937744,0.0,0.050000000745058,0.0,84.49921417236328,108.0,104.09895324707033,-0.0,1155.58447265625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.9990000128746032,0.5734977126121521,0.39585080742836,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.8073921799659729,0.2312870174646377,0.2186575829982757,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8583609461784363,0.2802154421806335,0.1957956254482269,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.7639813423156738,0.1962603330612182,0.1858789622783661,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.815552830696106,0.2381791770458221,1.0696868896484375,290.9568176269531,286.32574462890625,291.0233459472656,285.6931457519531,291.0216979980469,297.86688232421875,290.96075439453125,1.0,0.4596410095691681,1.0,1.0,0.0,1.0,-2.480010986328125,2.480005979537964,4.94420919494587e-06,1.9150564670562744,0.0,0.050000000745058,0.0,87.14913177490234,111.0,104.0678253173828,-0.0,1239.2015380859375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.95709228515625,0.9990000128746032,0.5734977126121521,0.39585080742836,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.8073921799659729,0.2312870174646377,0.2186575829982757,297.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562683105469,0.8583609461784363,0.2802154421806335,0.1957956254482269,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.7639813423156738,0.1962603330612182,0.1858789622783661,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95587158203125,0.815552830696106,0.2381791770458221,1.0696868896484375,290.9568176269531,286.32574462890625,291.0233459472656,285.6931457519531,291.0216979980469,297.86688232421875,290.96075439453125,1.0,0.4596410095691681,1.0,1.0,0.0,1.0,-2.480010986328125,2.480005979537964,4.94420919494587e-06,1.9150564670562744,0.0,0.050000000745058,0.0,87.14913177490234,111.0,104.0678253173828,-0.0,1239.2015380859375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9990000128746032,0.586114227771759,0.3999959230422973,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8133163452148438,0.2388635128736496,0.2259185761213302,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8618259429931641,0.2865470945835113,0.2002796530723571,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7697004079818726,0.2026854157447815,0.1920665204524994,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8195279240608215,0.2442924976348877,1.0976461172103882,291.03179931640625,285.9881286621094,291.0966796875,285.74969482421875,291.0950622558594,297.87579345703125,291.03564453125,1.0,0.469830185174942,1.0,1.0,0.0,1.0,-2.5401053428649902,2.54010009765625,5.187132956052665e-06,1.9617202281951904,0.0,0.050000000745058,0.0,90.13433074951172,114.0,103.99661254882812,-0.0,1326.04833984375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.9990000128746032,0.586114227771759,0.3999959230422973,297.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8133163452148438,0.2388635128736496,0.2259185761213302,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03125,0.8618259429931641,0.2865470945835113,0.2002796530723571,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303649902344,0.7697004079818726,0.2026854157447815,0.1920665204524994,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8195279240608215,0.2442924976348877,1.0976461172103882,291.03179931640625,285.9881286621094,291.0966796875,285.74969482421875,291.0950622558594,297.87579345703125,291.03564453125,1.0,0.469830185174942,1.0,1.0,0.0,1.0,-2.5401053428649902,2.54010009765625,5.187132956052665e-06,1.9617202281951904,0.0,0.050000000745058,0.0,90.13433074951172,114.0,103.99661254882812,-0.0,1326.04833984375,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.9990000128746032,0.5923064947128296,0.4024026691913605,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.8157974481582642,0.2425568550825119,0.2294509261846542,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8632054328918457,0.289635568857193,0.2024601846933365,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.7721433043479919,0.2057880461215973,0.1950498223304748,297.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.8211076259613037,0.2472305744886398,1.111059069633484,291.0692443847656,285.9756774902344,291.1333312988281,285.778076171875,291.1317443847656,297.878662109375,291.0730285644531,1.0,0.47489133477211,1.0,1.0,0.0,1.0,-2.5695621967315674,2.569556951522827,5.308363597578136e-06,1.9845902919769287,0.0,0.050000000745058,0.0,91.70899963378906,114.0,103.94831848144533,-0.0,1370.4744873046875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068725585937,0.9990000128746032,0.5984378457069397,0.4049536883831024,297.6920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.818058967590332,0.2462017685174942,0.2329327017068863,297.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.8644258975982666,0.2926890552043915,0.204612597823143,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.7743772864341736,0.2088303565979004,0.1979718953371048,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10577392578125,0.8224936127662659,0.2501032650470733,1.1241577863693235,291.1066589355469,285.6651916503906,291.1700134277344,285.8064880371094,291.1684265136719,297.88067626953125,291.11041259765625,1.0,0.4799194931983948,1.0,1.0,0.0,1.0,-2.5986475944519043,2.598642110824585,5.429449174698675e-06,2.0071709156036377,0.0,0.050000000745058,0.0,93.32072448730467,117.0,103.8970947265625,-0.0,1415.50244140625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.9990000128746032,0.6057338118553162,0.4081346690654754,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8205626606941223,0.2505245804786682,0.2370571196079254,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8657475113868713,0.2963201999664306,0.207168623805046,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7768462300300598,0.2124133706092834,0.2014091908931732,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8239677548408508,0.2534765303134918,1.1395193338394165,291.1515197753906,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8822631835937,291.1552124023437,1.0,0.4859017133712768,1.0,1.0,0.0,1.0,-2.633087158203125,2.6330816745758057,5.574594524659915e-06,2.0339083671569824,0.0,0.050000000745058,0.0,95.28768157958984,117.0,103.83501434326172,-0.0,1470.269775390625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.9990000128746032,0.6105731725692749,0.4102909564971924,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.8221449255943298,0.2533841431140899,0.2397828847169876,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.8665769100189209,0.2987282574176788,0.2088620364665985,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.7784011960029602,0.2147700935602188,0.2036678791046142,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.8248729109764099,0.255690336227417,1.1495901346206665,291.181396484375,285.6476135253906,291.24334716796875,285.86346435546875,291.2417907714844,297.8829345703125,291.1850891113281,1.0,0.4898580610752105,1.0,1.0,0.0,1.0,-2.655803680419922,2.6557979583740234,5.671378403349081e-06,2.051543474197388,0.0,0.050000000745058,0.0,96.61117553710938,120.0,103.79332733154295,-0.0,1507.228759765625,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2253112792969,0.9990000128746032,0.6176326870918274,0.413463145494461,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.8243740797042847,0.2575453519821167,0.2437462210655212,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.224609375,0.8677487373352051,0.3022404909133911,0.2113299518823623,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.7805829644203186,0.2181829512119293,0.2069359272718429,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.8261224627494812,0.2588905394077301,1.1641340255737305,291.2251281738281,285.6372985839844,291.2862548828125,285.8968811035156,291.2847595214844,297.8835754394531,291.228759765625,1.0,0.4956043362617492,1.0,1.0,0.0,1.0,-2.6887481212615967,2.6887423992156982,5.813218194816727e-06,2.077118158340454,0.0,0.050000000745058,0.0,98.5587921142578,120.0,103.73185729980467,-0.0,1561.9814453125,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562866210937,0.9990000128746032,0.6226227283477783,0.4157066941261291,297.6969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552185058594,0.82590651512146,0.2604781985282898,0.2465372532606125,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2555847167969,0.8685624003410339,0.3047224581241607,0.213072583079338,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.7820729613304138,0.2205754816532135,0.2092247009277343,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2552490234375,0.8269652128219604,0.2611295580863952,1.1742991209030151,291.2560729980469,285.6300048828125,291.3166809082031,285.9206237792969,291.3151550292969,297.8837890625,291.2596740722656,1.0,0.4996393024921417,1.0,1.0,0.0,1.0,-2.7118587493896484,2.711852788925171,5.913764198339777e-06,2.0950591564178467,0.0,0.050000000745058,0.0,99.94181060791016,123.0,103.6916046142578,-0.0,1601.19873046875,1.0,283.1596374511719,290.5776062011719,288.6966552734375,289.0188293457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5538772964639466e-21,1.7769386482319737e-21,1.7769386482319737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51495361328125,0.9990000128746032,0.6307193636894226,0.4239033460617065,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238952636719,0.8269476890563965,0.2658346593379974,0.2524198889732361,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52099609375,0.8674790263175964,0.3084837794303894,0.2164648175239563,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276794433594,0.782866895198822,0.2248298376798629,0.2139846682548523,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52392578125,0.8263393044471741,0.2647337317466736,1.1945377588272097,290.5166015625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8525390625,290.4890441894531,1.0,0.5090574026107788,1.0,1.0,0.0,1.0,-2.762911081314087,2.7629048824310303,6.139274319139076e-06,2.13485074043274,1.0,0.050000000745058,0.0,103.85189819335938,126.0,2768.276611328125,-0.0,1694.0174560546875,1.0,283.2085876464844,291.0890197753906,288.94781494140625,289.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,13675.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012399149127304,1.0,0.0,0.0,0.1464584618806839,0.2797761261463165,2.896163753263181e-09,4.264775276184082,4.264765739440918,9.79573087533936e-06,0.0,0.0,-0.0,1820.339599609375,0.0,8.355134010314941,1895.280517578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,298.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.51495361328125,0.9990000128746032,0.6307193636894226,0.4239033460617065,297.68096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5238952636719,0.8269476890563965,0.2658346593379974,0.2524198889732361,297.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52099609375,0.8674790263175964,0.3084837794303894,0.2164648175239563,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5276794433594,0.782866895198822,0.2248298376798629,0.2139846682548523,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52392578125,0.8263393044471741,0.2647337317466736,1.1945377588272097,290.5166015625,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.8525390625,290.4890441894531,1.0,0.5090574026107788,1.0,1.0,0.0,1.0,-2.762911081314087,2.7629048824310303,6.139274319139076e-06,2.13485074043274,1.0,0.050000000745058,0.0,103.85189819335938,126.0,2768.276611328125,-0.0,1694.0174560546875,1.0,283.2085876464844,291.0890197753906,288.94781494140625,289.24725341796875,293.1499938964844,293.1499938964844,283.1499938964844,13675.0517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012399149127304,1.0,0.0,0.0,0.1464584618806839,0.2797761261463165,2.896163753263181e-09,4.264775276184082,4.264765739440918,9.79573087533936e-06,0.0,0.0,-0.0,1820.339599609375,0.0,8.355134010314941,1895.280517578125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042780,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.9990000128746032,0.6331202387809753,0.4406995773315429,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.819984495639801,0.2683925628662109,0.2553965747356415,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.8573756217956543,0.3089630901813507,0.2172165811061859,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.7752224206924438,0.2265341430902481,0.2161421924829483,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.8175264000892639,0.2652840316295624,1.1999881267547607,290.12939453125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7806701660156,290.12042236328125,1.0,0.5171659588813782,1.0,1.0,0.0,1.0,-2.7967336177825928,2.796727180480957,6.291154022619594e-06,2.161283493041992,1.0,0.050000000745058,0.0,109.4188461303711,129.0,3895.999755859375,-0.0,1771.4447021484375,1.0,283.1931457519531,290.3683776855469,289.3337707519531,289.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,15641.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0640208721160888,1.0,0.0,0.0,0.1566445380449295,0.4297767877578735,3.070016463269098e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1514.0433349609375,0.0,14.934687614440918,1895.43701171875,0.0,0.0,0.2218976020812988,1.0,0.0,3.0,1.0,0.0
12042840,297.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1287536621094,0.9990000128746032,0.6331202387809753,0.4406995773315429,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.819984495639801,0.2683925628662109,0.2553965747356415,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.8573756217956543,0.3089630901813507,0.2172165811061859,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.133056640625,0.7752224206924438,0.2265341430902481,0.2161421924829483,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318664550781,0.8175264000892639,0.2652840316295624,1.1999881267547607,290.12939453125,285.59478759765625,291.4633483886719,286.0354309082031,291.4618835449219,297.7806701660156,290.12042236328125,1.0,0.5171659588813782,1.0,1.0,0.0,1.0,-2.7967336177825928,2.796727180480957,6.291154022619594e-06,2.161283493041992,1.0,0.050000000745058,0.0,109.4188461303711,129.0,3895.999755859375,-0.0,1771.4447021484375,1.0,283.1931457519531,290.3683776855469,289.3337707519531,289.6069641113281,293.1499938964844,293.1499938964844,283.1499938964844,15641.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0640208721160888,1.0,0.0,0.0,0.1566445380449295,0.4297767877578735,3.070016463269098e-09,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,1514.0433349609375,0.0,14.934687614440918,1895.43701171875,0.0,0.0,0.2218976020812988,1.0,0.0,3.0,1.0,0.0
12042900,297.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05340576171875,0.9990000128746032,0.6341341733932495,0.4491982758045196,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0549011230469,0.8162227869033813,0.2695255577564239,0.2565541863441467,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0544738769531,0.8522980809211731,0.3091949224472046,0.2174045592546463,297.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555114746094,0.771129310131073,0.2272121012210846,0.2168848365545272,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.054931640625,0.8127191662788391,0.2653359472751617,1.2007464170455933,290.0537414550781,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.74725341796875,290.04949951171875,1.0,0.5207479596138,1.0,1.0,0.0,1.0,-2.810371160507202,2.8103647232055664,6.352856416924624e-06,2.171913146972656,1.0,0.050000000745058,0.0,112.1728286743164,129.0,4165.2666015625,-0.0,1805.6005859375,1.0,283.18475341796875,290.0768127441406,289.4807434082031,289.7527160644531,293.1499938964844,293.1499938964844,283.1499938964844,16382.6611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1117287576198577,1.0,0.0,0.0,0.1603184044361114,0.4617917835712433,3.1472422445943952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.013671875,0.0,16.860750198364258,1895.4371337890625,0.0,0.0,0.2280436903238296,1.0,0.0,3.0,1.0,0.0
12042960,297.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.9990000128746032,0.6354104280471802,0.4569219052791595,297.6020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.8129845261573792,0.2707574665546417,0.2577441036701202,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.8479965925216675,0.309647262096405,0.2176972478628158,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.022216796875,0.7676153779029846,0.2279578000307083,0.2176324725151062,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02203369140625,0.8083525896072388,0.2654604911804199,1.201496958732605,290.0216064453125,285.57720947265625,291.5366516113281,286.093017578125,291.53521728515625,297.7183532714844,290.02032470703125,1.0,0.5240941047668457,1.0,1.0,0.0,1.0,-2.823237419128418,2.8232309818267822,6.411311460396973e-06,2.181926250457764,1.0,0.050000000745058,0.0,114.73211669921876,132.0,4337.0986328125,-0.0,1837.921630859375,1.0,283.17755126953125,289.8971862792969,289.614501953125,289.88751220703125,293.1499938964844,293.1499938964844,283.1499938964844,16915.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1692300885915756,1.0,0.0,0.0,0.1629083603620529,0.4801256954669952,3.201940712571627e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.5684814453125,0.0,18.12666702270508,1895.4371337890625,0.0,0.0,0.2321299761533737,1.0,0.0,3.0,1.0,0.0
12043020,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.9990000128746032,0.6390656232833862,0.4695707261562347,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.8085391521453857,0.2736798524856567,0.2604817450046539,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.841986358165741,0.3113251030445099,0.2187815010547638,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.7627295851707458,0.2298326045274734,0.2194076180458068,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8015638589859009,0.2661532759666443,1.2045263051986694,290.0264587402344,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6751708984375,290.0279541015625,1.0,0.5303140878677368,1.0,1.0,0.0,1.0,-2.8488070964813232,2.8488006591796875,6.52820972391055e-06,2.201795816421509,1.0,0.050000000745058,0.0,119.1744155883789,135.0,4531.61572265625,-0.0,1899.8428955078125,1.0,283.1669311523437,289.7555847167969,289.73455810546875,290.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17540.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965170443058014,1.0,0.0,0.0,0.1658922135829925,0.495747298002243,3.265215875458693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.862548828125,0.0,19.420040130615234,1895.4371337890625,0.0,109.9286880493164,0.2364922612905502,1.0,0.0,3.0,1.0,0.0
12043080,297.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265808105469,0.9990000128746032,0.6390656232833862,0.4695707261562347,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0261535644531,0.8085391521453857,0.2736798524856567,0.2604817450046539,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262451171875,0.841986358165741,0.3113251030445099,0.2187815010547638,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.7627295851707458,0.2298326045274734,0.2194076180458068,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.8015638589859009,0.2661532759666443,1.2045263051986694,290.0264587402344,285.5596008300781,291.6099853515625,286.15069580078125,291.60858154296875,297.6751708984375,290.0279541015625,1.0,0.5303140878677368,1.0,1.0,0.0,1.0,-2.8488070964813232,2.8488006591796875,6.52820972391055e-06,2.201795816421509,1.0,0.050000000745058,0.0,119.1744155883789,135.0,4531.61572265625,-0.0,1899.8428955078125,1.0,283.1669311523437,289.7555847167969,289.73455810546875,290.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,17540.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965170443058014,1.0,0.0,0.0,0.1658922135829925,0.495747298002243,3.265215875458693e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1474.862548828125,0.0,19.420040130615234,1895.4371337890625,0.0,109.9286880493164,0.2364922612905502,1.0,0.0,3.0,1.0,0.0
12043140,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.9990000128746032,0.6441143155097961,0.4790089428424835,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722351074219,0.806549072265625,0.2772189974784851,0.2637737393379211,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0724182128906,0.8387643694877625,0.3138554692268371,0.2204813212156295,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718994140625,0.7602953910827637,0.2322472929954528,0.22166109085083,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721740722656,0.7974081039428711,0.2674856781959533,1.2102519273757937,290.07281494140625,285.5419921875,291.6833190917969,286.20849609375,291.6819152832031,297.64849853515625,290.0753479003906,1.0,0.5362117886543274,1.0,1.0,0.0,1.0,-2.875739574432373,2.875732898712158,6.652436240983661e-06,2.2227048873901367,1.0,0.050000000745058,0.0,122.85684967041016,138.0,4637.4072265625,-0.0,1961.294189453125,1.0,283.1602783203125,289.7447509765625,289.35400390625,289.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17818.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225204050540924,1.0,0.0,0.0,0.1672020554542541,0.4998213052749634,3.29308136315376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.00048828125,0.0,19.88511085510254,1895.4371337890625,0.0,151.92535400390625,0.2382273077964782,1.0,0.0,3.0,1.0,0.0
12043200,297.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730285644531,0.9990000128746032,0.6441143155097961,0.4790089428424835,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0722351074219,0.806549072265625,0.2772189974784851,0.2637737393379211,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0724182128906,0.8387643694877625,0.3138554692268371,0.2204813212156295,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718994140625,0.7602953910827637,0.2322472929954528,0.22166109085083,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0721740722656,0.7974081039428711,0.2674856781959533,1.2102519273757937,290.07281494140625,285.5419921875,291.6833190917969,286.20849609375,291.6819152832031,297.64849853515625,290.0753479003906,1.0,0.5362117886543274,1.0,1.0,0.0,1.0,-2.875739574432373,2.875732898712158,6.652436240983661e-06,2.2227048873901367,1.0,0.050000000745058,0.0,122.85684967041016,138.0,4637.4072265625,-0.0,1961.294189453125,1.0,283.1602783203125,289.7447509765625,289.35400390625,289.78253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17818.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3225204050540924,1.0,0.0,0.0,0.1672020554542541,0.4998213052749634,3.29308136315376e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1464.00048828125,0.0,19.88511085510254,1895.4371337890625,0.0,151.92535400390625,0.2382273077964782,1.0,0.0,3.0,1.0,0.0
12043260,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.9990000128746032,0.6502191424369812,0.4862563014030456,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13494873046875,0.8063432574272156,0.2812826037406921,0.267562985420227,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.8373283743858337,0.316940575838089,0.2225985825061798,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.7595441937446594,0.2351087778806686,0.2243395298719406,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348571777344,0.7951411008834839,0.2693546414375305,1.218414068222046,290.1356201171875,285.5244140625,291.75665283203125,286.2663269042969,291.7552795410156,297.6335144042969,290.1385803222656,1.0,0.5420304536819458,1.0,1.0,0.0,1.0,-2.9045779705047607,2.904571294784546,6.786737230868312e-06,2.245086431503296,1.0,0.050000000745058,0.0,126.04225158691406,141.0,4708.71630859375,-0.0,2024.517578125,1.0,283.1562194824219,289.7802124023437,289.1405029296875,289.5264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17932.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942672967910766,1.0,0.0,0.0,0.167739450931549,0.5005183219909668,3.3045297609390904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.0677490234375,0.0,20.035472869873047,1895.4371337890625,0.0,101.54296875,0.23887600004673,1.0,0.0,3.0,1.0,0.0
12043320,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1358947753906,0.9990000128746032,0.6502191424369812,0.4862563014030456,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.13494873046875,0.8063432574272156,0.2812826037406921,0.267562985420227,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1351623535156,0.8373283743858337,0.316940575838089,0.2225985825061798,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1345520019531,0.7595441937446594,0.2351087778806686,0.2243395298719406,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1348571777344,0.7951411008834839,0.2693546414375305,1.218414068222046,290.1356201171875,285.5244140625,291.75665283203125,286.2663269042969,291.7552795410156,297.6335144042969,290.1385803222656,1.0,0.5420304536819458,1.0,1.0,0.0,1.0,-2.9045779705047607,2.904571294784546,6.786737230868312e-06,2.245086431503296,1.0,0.050000000745058,0.0,126.04225158691406,141.0,4708.71630859375,-0.0,2024.517578125,1.0,283.1562194824219,289.7802124023437,289.1405029296875,289.5264587402344,293.1499938964844,293.1499938964844,283.1499938964844,17932.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942672967910766,1.0,0.0,0.0,0.167739450931549,0.5005183219909668,3.3045297609390904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1465.0677490234375,0.0,20.035472869873047,1895.4371337890625,0.0,101.54296875,0.23887600004673,1.0,0.0,3.0,1.0,0.0
12043380,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.9990000128746032,0.6570530533790588,0.4921662211418152,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.8072777986526489,0.2857473194599151,0.2717451751232147,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.8369519710540771,0.3203765749931335,0.2249809503555297,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045288085937,0.7598509192466736,0.2383047640323639,0.2273451685905456,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.204833984375,0.7940834164619446,0.2716239094734192,1.2284499406814575,290.2056579589844,285.5068054199219,291.8299865722656,286.32421875,291.82861328125,297.6260986328125,290.20880126953125,1.0,0.5479006171226501,1.0,1.0,0.0,1.0,-2.935246467590332,2.935239553451538,6.931026746315183e-06,2.268885850906372,1.0,0.050000000745058,0.0,128.95062255859375,144.0,4765.84814453125,-0.0,2090.61572265625,1.0,283.1537780761719,289.8336181640625,289.2804260253906,289.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825362980365753,1.0,0.0,0.0,0.1679447740316391,0.5004157423973083,3.308906260102162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.117431640625,0.0,20.076961517333984,1895.4371337890625,0.0,33.430503845214844,0.2391000241041183,1.0,0.0,3.0,1.0,0.0
12043440,297.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.9990000128746032,0.6570530533790588,0.4921662211418152,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2049560546875,0.8072777986526489,0.2857473194599151,0.2717451751232147,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.8369519710540771,0.3203765749931335,0.2249809503555297,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2045288085937,0.7598509192466736,0.2383047640323639,0.2273451685905456,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.204833984375,0.7940834164619446,0.2716239094734192,1.2284499406814575,290.2056579589844,285.5068054199219,291.8299865722656,286.32421875,291.82861328125,297.6260986328125,290.20880126953125,1.0,0.5479006171226501,1.0,1.0,0.0,1.0,-2.935246467590332,2.935239553451538,6.931026746315183e-06,2.268885850906372,1.0,0.050000000745058,0.0,128.95062255859375,144.0,4765.84814453125,-0.0,2090.61572265625,1.0,283.1537780761719,289.8336181640625,289.2804260253906,289.5831298828125,293.1499938964844,293.1499938964844,283.1499938964844,17976.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2825362980365753,1.0,0.0,0.0,0.1679447740316391,0.5004157423973083,3.308906260102162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1485.117431640625,0.0,20.076961517333984,1895.4371337890625,0.0,33.430503845214844,0.2391000241041183,1.0,0.0,3.0,1.0,0.0
12043500,297.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.24237060546875,0.9990000128746032,0.6606646180152893,0.4948109984397888,297.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2413635253906,0.8080166578292847,0.2880962491035461,0.273951768875122,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2415771484375,0.837009608745575,0.322184294462204,0.2262396961450576,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2409362792969,0.760262131690979,0.2399986684322357,0.2289430648088455,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.7938530445098877,0.2728729844093323,1.2340078353881836,290.2420959472656,285.4979858398437,291.8666687011719,286.3531494140625,291.86529541015625,297.6236572265625,290.2452697753906,1.0,0.5508761405944824,1.0,1.0,0.0,1.0,-2.9511919021606445,2.9511849880218506,7.00664486430469e-06,2.281259059906006,1.0,0.050000000745058,0.0,130.3502960205078,144.0,4791.95849609375,-0.0,2124.9130859375,1.0,283.1529541015625,289.8634948730469,289.3475952148437,289.6605529785156,293.1499938964844,293.1499938964844,283.1499938964844,17986.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2841414511203766,1.0,0.0,0.0,0.1679912656545639,0.5003212690353394,3.3098976892631526e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1495.3507080078125,0.0,20.08324241638184,1895.4371337890625,0.0,41.993595123291016,0.2391461580991745,1.0,0.0,3.0,1.0,0.0
12043560,297.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.27935791015625,0.9990000128746032,0.6643747091293335,0.4973166286945343,297.53863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2783508300781,0.8088780641555786,0.2905085384845733,0.2762210667133331,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.278564453125,0.8371787667274475,0.3240370750427246,0.2275320291519165,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2779235839844,0.7607943415641785,0.2417436838150024,0.2305917888879776,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2782287597656,0.7937657833099365,0.2741845548152923,1.2398594617843628,290.2790832519531,285.4891967773437,291.9033203125,286.3821105957031,291.9019775390625,297.6218566894531,290.28228759765625,1.0,0.5538835525512695,1.0,1.0,0.0,1.0,-2.9675002098083496,2.967493057250977,7.084406206558924e-06,2.2939131259918213,1.0,0.050000000745058,0.0,131.73080444335938,147.0,4817.19287109375,-0.0,2160.079833984375,1.0,283.1522827148437,289.8945007324219,289.3899841308594,289.7166442871094,293.1499938964844,293.1499938964844,283.1499938964844,17992.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2857495844364166,1.0,0.0,0.0,0.1680186688899994,0.5002362728118896,3.31048188861871e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1504.48486328125,0.0,20.08565902709961,1895.4371337890625,0.0,50.96611404418945,0.2391714751720428,1.0,0.0,3.0,1.0,0.0
12043620,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.330322265625,0.9990000128746032,0.6695483922958374,0.5005661249160767,297.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.8101900219917297,0.2938763499259949,0.2793932855129242,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3295288085937,0.8375389575958252,0.3266158103942871,0.2293332070112228,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3288879394531,0.7616626620292664,0.2441854476928711,0.2329023331403732,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291931152344,0.7938201427459717,0.2760497331619262,1.2482097148895264,290.3300476074219,285.47723388671875,291.95318603515625,286.42144775390625,291.95184326171875,297.6207580566406,290.333251953125,1.0,0.5580264925956726,1.0,1.0,0.0,1.0,-2.990199089050293,2.99019193649292,7.193354122136952e-06,2.311525583267212,1.0,0.050000000745058,0.0,133.59376525878906,147.0,4850.66455078125,-0.0,2209.312255859375,1.0,283.1516418457031,289.9378967285156,289.4283447265625,289.765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867484092712402,1.0,0.0,0.0,0.1680384427309036,0.5001471042633057,3.310903551323463e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1516.1136474609375,0.0,20.08618354797364,1895.4371337890625,0.0,56.739559173583984,0.2391879260540008,1.0,0.0,3.0,1.0,0.0
12043680,297.7493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3544921875,0.9990000128746032,0.6720248460769653,0.502051055431366,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3534851074219,0.8108471632003784,0.2954912483692169,0.280915766954422,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.8377465009689331,0.3278490602970123,0.2301952987909317,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3530578613281,0.7621143460273743,0.2453575730323791,0.2340126782655716,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3533630371094,0.7938974499702454,0.2769541144371032,1.2522677183151243,290.35418701171875,285.4715881347656,291.9766540527344,286.4399719238281,291.9753112792969,297.6206359863281,290.357421875,1.0,0.5599966049194336,1.0,1.0,0.0,1.0,-3.001063346862793,3.001055955886841,7.245791948662372e-06,2.319954872131348,1.0,0.050000000745058,0.0,134.46913146972656,150.0,4866.20751953125,-0.0,2233.03173828125,1.0,283.1513977050781,289.9586181640625,289.4446716308594,289.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,17997.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2868911325931549,1.0,0.0,0.0,0.168043702840805,0.5001154541969299,3.311015461804345e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1521.5550537109375,0.0,20.085973739624023,1895.4371337890625,0.0,57.5771369934082,0.2391918003559112,1.0,0.0,3.0,1.0,0.0
