time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043740,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.6799108386039734,0.5065670013427734,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.8130175471305847,0.3006503880023956,0.2857843041419983,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.838511049747467,0.3317749500274658,0.2329418510198593,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7636592984199524,0.2491040527820587,0.2375657558441162,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.7942992448806763,0.2798730731010437,1.2653958797454834,290.4302673339844,285.4540100097656,292.04998779296875,286.4978332519531,292.0486755371094,297.6216125488281,290.4335021972656,1.0,0.5662375688552856,1.0,1.0,0.0,1.0,-3.035698652267456,3.035691022872925,7.414234005409526e-06,2.3468267917633057,1.0,0.050000000745058,0.0,137.2135467529297,153.0,4914.26708984375,-0.0,2309.448974609375,1.0,283.1508483886719,290.0242919921875,289.49853515625,289.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869206666946411,1.0,0.0,0.0,0.1680511236190796,0.500051736831665,3.311173779607656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.9107666015625,0.0,20.08484649658203,1895.4371337890625,0.0,57.75081253051758,0.2391960322856903,1.0,0.0,3.0,1.0,0.0
12043800,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9990000128746032,0.6799108386039734,0.5065670013427734,297.54150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295654296875,0.8130175471305847,0.3006503880023956,0.2857843041419983,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.838511049747467,0.3317749500274658,0.2329418510198593,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4291381835937,0.7636592984199524,0.2491040527820587,0.2375657558441162,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4294128417969,0.7942992448806763,0.2798730731010437,1.2653958797454834,290.4302673339844,285.4540100097656,292.04998779296875,286.4978332519531,292.0486755371094,297.6216125488281,290.4335021972656,1.0,0.5662375688552856,1.0,1.0,0.0,1.0,-3.035698652267456,3.035691022872925,7.414234005409526e-06,2.3468267917633057,1.0,0.050000000745058,0.0,137.2135467529297,153.0,4914.26708984375,-0.0,2309.448974609375,1.0,283.1508483886719,290.0242919921875,289.49853515625,289.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17999.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2869206666946411,1.0,0.0,0.0,0.1680511236190796,0.500051736831665,3.311173779607656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.9107666015625,0.0,20.08484649658203,1895.4371337890625,0.0,57.75081253051758,0.2391960322856903,1.0,0.0,3.0,1.0,0.0
12043860,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.9990000128746032,0.6879715919494629,0.5109695792198181,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.8152946829795837,0.305952787399292,0.29079270362854,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.8393931984901428,0.3357912898063659,0.2357535511255264,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.7653387188911438,0.2529519200325012,0.2412193566560745,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.7948639988899231,0.2828996777534485,1.2790387868881226,290.50689697265625,285.4364013671875,292.1233215332031,286.5556335449219,292.1220092773437,297.6239318847656,290.5101318359375,1.0,0.5725909471511841,1.0,1.0,0.0,1.0,-3.071185350418091,3.07117772102356,7.588819244119804e-06,2.374357223510742,1.0,0.050000000745058,0.0,139.986572265625,156.0,4961.9599609375,-0.0,2389.185791015625,1.0,283.1505126953125,290.0906982421875,289.5562744140625,289.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870307564735412,1.0,0.0,0.0,0.1680530160665512,0.5000218749046326,3.311214191725753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.7030029296875,0.0,20.083961486816406,1895.4371337890625,0.0,58.39936828613281,0.2391962260007858,1.0,0.0,3.0,1.0,0.0
12043920,297.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071716308594,0.9990000128746032,0.6879715919494629,0.5109695792198181,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5062255859375,0.8152946829795837,0.305952787399292,0.29079270362854,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.50640869140625,0.8393931984901428,0.3357912898063659,0.2357535511255264,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5057983398437,0.7653387188911438,0.2529519200325012,0.2412193566560745,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5060729980469,0.7948639988899231,0.2828996777534485,1.2790387868881226,290.50689697265625,285.4364013671875,292.1233215332031,286.5556335449219,292.1220092773437,297.6239318847656,290.5101318359375,1.0,0.5725909471511841,1.0,1.0,0.0,1.0,-3.071185350418091,3.07117772102356,7.588819244119804e-06,2.374357223510742,1.0,0.050000000745058,0.0,139.986572265625,156.0,4961.9599609375,-0.0,2389.185791015625,1.0,283.1505126953125,290.0906982421875,289.5562744140625,289.9010925292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2870307564735412,1.0,0.0,0.0,0.1680530160665512,0.5000218749046326,3.311214191725753e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1556.7030029296875,0.0,20.083961486816406,1895.4371337890625,0.0,58.39936828613281,0.2391962260007858,1.0,0.0,3.0,1.0,0.0
12043980,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841979980469,0.9990000128746032,0.6961847543716431,0.5152909159660339,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.8176493048667908,0.3113881349563598,0.2959294319152832,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8403675556182861,0.3398914039134979,0.2386247217655182,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.7671187520027161,0.2568877637386322,0.2449591606855392,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.7955492734909058,0.286014586687088,1.2930980920791626,290.5839233398437,285.4187927246094,292.1966552734375,286.6133728027344,292.19537353515625,297.627197265625,290.5871276855469,1.0,0.5790471434593201,1.0,1.0,0.0,1.0,-3.107421636581421,3.1074140071868896,7.769182957417797e-06,2.4024665355682373,1.0,0.050000000745058,0.0,142.79409790039062,159.0,5009.513671875,-0.0,2472.196044921875,1.0,283.1503295898437,290.15753173828125,289.6142883300781,289.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872254848480224,1.0,0.0,0.0,0.1680532991886139,0.5000094771385193,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.6871337890625,0.0,20.083480834960938,1895.4371337890625,0.0,59.55123901367188,0.2391957491636276,1.0,0.0,3.0,1.0,0.0
12044040,297.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5841979980469,0.9990000128746032,0.6961847543716431,0.5152909159660339,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.583251953125,0.8176493048667908,0.3113881349563598,0.2959294319152832,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.8403675556182861,0.3398914039134979,0.2386247217655182,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58282470703125,0.7671187520027161,0.2568877637386322,0.2449591606855392,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.7955492734909058,0.286014586687088,1.2930980920791626,290.5839233398437,285.4187927246094,292.1966552734375,286.6133728027344,292.19537353515625,297.627197265625,290.5871276855469,1.0,0.5790471434593201,1.0,1.0,0.0,1.0,-3.107421636581421,3.1074140071868896,7.769182957417797e-06,2.4024665355682373,1.0,0.050000000745058,0.0,142.79409790039062,159.0,5009.513671875,-0.0,2472.196044921875,1.0,283.1503295898437,290.15753173828125,289.6142883300781,289.96270751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2872254848480224,1.0,0.0,0.0,0.1680532991886139,0.5000094771385193,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1574.6871337890625,0.0,20.083480834960938,1895.4371337890625,0.0,59.55123901367188,0.2391957491636276,1.0,0.0,3.0,1.0,0.0
12044100,297.76446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.622802734375,0.9990000128746032,0.7003347277641296,0.5174378752708435,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6218566894531,0.8188374042510986,0.3141443729400635,0.2985346019268036,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220397949219,0.8408744931221008,0.3419658839702606,0.2400774806737899,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6214294433594,0.7680282592773438,0.2588800489902496,0.246852621436119,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6216735839844,0.7959173917770386,0.2875954806804657,1.3002369403839111,290.6225280761719,285.4100036621094,292.2333374023437,286.6421813964844,292.2320251464844,297.6290588378906,290.6257019042969,1.0,0.582301914691925,1.0,1.0,0.0,1.0,-3.125728845596313,3.125720977783203,7.861108315410092e-06,2.416666507720948,1.0,0.050000000745058,0.0,144.2122344970703,159.0,5033.26904296875,-0.0,2514.817138671875,1.0,283.1502685546875,290.1910400390625,289.6431579589844,289.9934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2873251140117645,1.0,0.0,0.0,0.1680532991886139,0.5000060796737671,3.311220186930086e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.7213134765625,0.0,20.08333206176757,1895.4371337890625,0.0,60.14278030395508,0.2391955256462097,1.0,0.0,3.0,1.0,0.0
12044160,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.66143798828125,0.9990000128746032,0.7045184969902039,0.5195595026016235,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605224609375,0.8200446367263794,0.3169308602809906,0.3011683225631714,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66070556640625,0.8414046764373779,0.3440596759319305,0.2415435761213302,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600952148437,0.7689604759216309,0.2608906626701355,0.2487636059522628,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.66033935546875,0.7963119745254517,0.2891937792301178,1.3074548244476318,290.66119384765625,285.4012145996094,292.2699890136719,286.6709899902344,292.2687072753906,297.63104248046875,290.6643371582031,1.0,0.5855769515037537,1.0,1.0,0.0,1.0,-3.144191026687622,3.1441829204559326,7.954357897688169e-06,2.4309864044189453,1.0,0.050000000745058,0.0,145.6362762451172,162.0,5057.017578125,-0.0,2558.208740234375,1.0,283.15020751953125,290.224609375,289.6719665527344,290.02410888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874228954315185,1.0,0.0,0.0,0.1680532693862915,0.5000039339065552,3.3112195207962714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1592.78271484375,0.0,20.083232879638672,1895.4371337890625,0.0,60.72464370727539,0.2391953468322754,1.0,0.0,3.0,1.0,0.0
12044220,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.9990000128746032,0.7129665613174438,0.5237587690353394,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73797607421875,0.8224852681159973,0.3225749135017395,0.3065022826194763,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.8425083756446838,0.348292738199234,0.2445071041584015,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.7708631753921509,0.2649542391300201,0.2526254653930664,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377624511719,0.7971499562263489,0.292429506778717,1.3220676183700562,290.73858642578125,285.38360595703125,292.34332275390625,286.728515625,292.3420715332031,297.6352844238281,290.7417297363281,1.0,0.5921674370765686,1.0,1.0,0.0,1.0,-3.181424379348755,3.181416273117065,8.144083949446213e-06,2.4598629474639893,1.0,0.050000000745058,0.0,148.50538635253906,165.0,5104.4990234375,-0.0,2647.123046875,1.0,283.1501159667969,290.2917785644531,289.7294616699219,290.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876163423061371,1.0,0.0,0.0,0.1680531948804855,0.5000015497207642,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.973388671875,0.0,20.08311080932617,1895.4371337890625,0.0,61.880126953125,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
12044280,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7388610839844,0.9990000128746032,0.7129665613174438,0.5237587690353394,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73797607421875,0.8224852681159973,0.3225749135017395,0.3065022826194763,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73809814453125,0.8425083756446838,0.348292738199234,0.2445071041584015,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.737548828125,0.7708631753921509,0.2649542391300201,0.2526254653930664,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7377624511719,0.7971499562263489,0.292429506778717,1.3220676183700562,290.73858642578125,285.38360595703125,292.34332275390625,286.728515625,292.3420715332031,297.6352844238281,290.7417297363281,1.0,0.5921674370765686,1.0,1.0,0.0,1.0,-3.181424379348755,3.181416273117065,8.144083949446213e-06,2.4598629474639893,1.0,0.050000000745058,0.0,148.50538635253906,165.0,5104.4990234375,-0.0,2647.123046875,1.0,283.1501159667969,290.2917785644531,289.7294616699219,290.0853271484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2876163423061371,1.0,0.0,0.0,0.1680531948804855,0.5000015497207642,3.311217966484037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.973388671875,0.0,20.08311080932617,1895.4371337890625,0.0,61.880126953125,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
12044340,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9990000128746032,0.7215365767478943,0.5278646945953369,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.824988603591919,0.3283250331878662,0.3119350969791412,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.8436920046806335,0.3525942265987396,0.247517392039299,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8150939941406,0.772837221622467,0.2690793573856354,0.256544828414917,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.7980726361274719,0.2957215905189514,1.3369313478469849,290.8161315917969,285.3659973144531,292.4166564941406,286.7858581542969,292.4154052734375,297.6399230957031,290.8192443847656,1.0,0.598813533782959,1.0,1.0,0.0,1.0,-3.21911096572876,3.219102621078491,8.338389307027683e-06,2.489088535308838,1.0,0.050000000745058,0.0,151.39366149902344,168.0,5151.9765625,-0.0,2738.94677734375,1.0,283.15008544921875,290.35906982421875,289.7868347167969,290.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878077626228332,1.0,0.0,0.0,0.1680531352758407,0.5000005960464478,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.247802734375,0.0,20.08305549621582,1895.4371337890625,0.0,63.02874755859375,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
12044400,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163757324219,0.9990000128746032,0.7215365767478943,0.5278646945953369,297.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8155212402344,0.824988603591919,0.3283250331878662,0.3119350969791412,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.815673828125,0.8436920046806335,0.3525942265987396,0.247517392039299,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8150939941406,0.772837221622467,0.2690793573856354,0.256544828414917,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8153076171875,0.7980726361274719,0.2957215905189514,1.3369313478469849,290.8161315917969,285.3659973144531,292.4166564941406,286.7858581542969,292.4154052734375,297.6399230957031,290.8192443847656,1.0,0.598813533782959,1.0,1.0,0.0,1.0,-3.21911096572876,3.219102621078491,8.338389307027683e-06,2.489088535308838,1.0,0.050000000745058,0.0,151.39366149902344,168.0,5151.9765625,-0.0,2738.94677734375,1.0,283.15008544921875,290.35906982421875,289.7868347167969,290.1463928222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878077626228332,1.0,0.0,0.0,0.1680531352758407,0.5000005960464478,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1629.247802734375,0.0,20.08305549621582,1895.4371337890625,0.0,63.02874755859375,0.2391949892044067,1.0,0.0,3.0,1.0,0.0
12044460,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.9990000128746032,0.7302206754684448,0.5318830609321594,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931884765625,0.8275469541549683,0.3341722190380096,0.3174577057361603,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.844947099685669,0.3569587171077728,0.2505704760551452,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.7748718857765198,0.2732598185539245,0.2605153322219848,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929748535156,0.7990686297416687,0.2990639209747314,1.352015733718872,290.8937683105469,285.348388671875,292.489990234375,286.8430480957031,292.4887390136719,297.6448669433594,290.8968505859375,1.0,0.6055026054382324,1.0,1.0,0.0,1.0,-3.257165670394897,3.25715708732605,8.53691017255187e-06,2.518596649169922,1.0,0.050000000745058,0.0,154.29922485351562,171.0,5199.45166015625,-0.0,2833.605224609375,1.0,283.1500549316406,290.4263916015625,289.8440246582031,290.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879993617534637,1.0,0.0,0.0,0.1680530905723571,0.5000002384185791,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1647.5933837890625,0.0,20.0830307006836,1895.4371337890625,0.0,64.18364715576172,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12044520,297.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8940124511719,0.9990000128746032,0.7302206754684448,0.5318830609321594,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8931884765625,0.8275469541549683,0.3341722190380096,0.3174577057361603,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.893310546875,0.844947099685669,0.3569587171077728,0.2505704760551452,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89276123046875,0.7748718857765198,0.2732598185539245,0.2605153322219848,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8929748535156,0.7990686297416687,0.2990639209747314,1.352015733718872,290.8937683105469,285.348388671875,292.489990234375,286.8430480957031,292.4887390136719,297.6448669433594,290.8968505859375,1.0,0.6055026054382324,1.0,1.0,0.0,1.0,-3.257165670394897,3.25715708732605,8.53691017255187e-06,2.518596649169922,1.0,0.050000000745058,0.0,154.29922485351562,171.0,5199.45166015625,-0.0,2833.605224609375,1.0,283.1500549316406,290.4263916015625,289.8440246582031,290.2073059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879993617534637,1.0,0.0,0.0,0.1680530905723571,0.5000002384185791,3.3112159680825926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1647.5933837890625,0.0,20.0830307006836,1895.4371337890625,0.0,64.18364715576172,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12044580,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.9990000128746032,0.7390254735946655,0.5357928276062012,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.8301754593849182,0.340119868516922,0.3230728507041931,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.8462849259376526,0.3613888919353485,0.2536678612232208,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.7769768238067627,0.2774969339370727,0.2645377218723297,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8001474738121033,0.3024576008319855,1.3673232793807983,290.97149658203125,285.330810546875,292.5633239746094,286.9000549316406,292.5621032714844,297.6501159667969,290.9745483398437,1.0,0.6122317910194397,1.0,1.0,0.0,1.0,-3.295588970184326,3.2955801486968994,8.739718396100216e-06,2.5483884811401367,1.0,0.050000000745058,0.0,157.21533203125,174.0,5246.9306640625,-0.0,2931.12353515625,1.0,283.1500244140625,290.4937744140625,289.9010009765625,290.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881905734539032,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.00244140625,0.0,20.0830192565918,1895.4371337890625,0.0,65.34121704101562,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12044640,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97174072265625,0.9990000128746032,0.7390254735946655,0.5357928276062012,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9709167480469,0.8301754593849182,0.340119868516922,0.3230728507041931,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9710388183594,0.8462849259376526,0.3613888919353485,0.2536678612232208,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.7769768238067627,0.2774969339370727,0.2645377218723297,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8001474738121033,0.3024576008319855,1.3673232793807983,290.97149658203125,285.330810546875,292.5633239746094,286.9000549316406,292.5621032714844,297.6501159667969,290.9745483398437,1.0,0.6122317910194397,1.0,1.0,0.0,1.0,-3.295588970184326,3.2955801486968994,8.739718396100216e-06,2.5483884811401367,1.0,0.050000000745058,0.0,157.21533203125,174.0,5246.9306640625,-0.0,2931.12353515625,1.0,283.1500244140625,290.4937744140625,289.9010009765625,290.2680358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881905734539032,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.00244140625,0.0,20.0830192565918,1895.4371337890625,0.0,65.34121704101562,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12044700,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106201171875,0.9990000128746032,0.7434718608856201,0.5377117991447449,297.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.8315132260322571,0.3431296944618225,0.3259134888648987,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.8469813466072083,0.3636275827884674,0.2552324533462524,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7780518531799316,0.2796356678009033,0.2665673494338989,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.8007140159606934,0.3041727244853973,1.3750563859939575,291.0103759765625,285.3219909667969,292.6000061035156,286.928466796875,292.5987854003906,297.65283203125,291.0133972167969,1.0,0.6156091690063477,1.0,1.0,0.0,1.0,-3.314920663833618,3.3149118423461914,8.842653187457472e-06,2.5633766651153564,1.0,0.050000000745058,0.0,158.67800903320312,174.0,5270.67138671875,-0.0,2980.95654296875,1.0,283.1500244140625,290.5274963378906,289.9294128417969,290.2983093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882865071296692,1.0,0.0,0.0,0.1680530756711959,0.5000000596046448,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.2291259765625,0.0,20.083017349243164,1895.4371337890625,0.0,65.92373657226562,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12044760,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.9990000128746032,0.7479540109634399,0.5395882725715637,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8328796029090881,0.3461684584617615,0.3287806212902069,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.048828125,0.8477076292037964,0.3658853769302368,0.2568098306655884,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.7791529893875122,0.281790554523468,0.2686116099357605,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.8013097643852234,0.3059026598930359,1.3828526735305786,291.0492858886719,285.3132019042969,292.6366577148437,286.9568176269531,292.63543701171875,297.6556396484375,291.05230712890625,1.0,0.6189975142478943,1.0,1.0,0.0,1.0,-3.3343632221221924,3.3343544006347656,8.946787602326367e-06,2.5784506797790527,1.0,0.050000000745058,0.0,160.13922119140625,177.0,5294.41552734375,-0.0,3031.53173828125,1.0,283.1500244140625,290.56121826171875,289.9577941894531,290.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883815765380859,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.4696044921875,0.0,20.08301544189453,1895.4371337890625,0.0,66.50222778320312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12044820,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.9990000128746032,0.754824161529541,0.5423917770385742,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10791015625,0.8349892497062683,0.3508331477642059,0.3331805467605591,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.8488476276397705,0.3693474233150482,0.2592277526855469,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10748291015625,0.7808555960655212,0.2850914895534515,0.271742045879364,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.8022499680519104,0.3085555136203766,1.3948036432266235,291.10845947265625,285.2998352050781,292.6924133300781,286.99981689453125,292.6911926269531,297.6600036621094,291.1114196777344,1.0,0.6241626739501953,1.0,1.0,0.0,1.0,-3.3640618324279785,3.3640527725219727,9.107025107368829e-06,2.6014750003814697,1.0,0.050000000745058,0.0,162.36476135253906,177.0,5330.5087890625,-0.0,3109.7998046875,1.0,283.1500244140625,290.6124572753906,290.0007629394531,290.3743896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885267436504364,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1698.5408935546875,0.0,20.0830135345459,1895.4371337890625,0.0,67.38778686523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12044880,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.9990000128746032,0.7570118308067322,0.5432515144348145,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.8356722593307495,0.3523206412792206,0.3345831036567688,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.8492246866226196,0.3704502880573272,0.2599976360797882,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.7814083099365234,0.2861418426036834,0.2727377116680145,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.8025633692741394,0.3094007074832916,1.3986090421676636,291.12713623046875,285.29559326171875,292.7099914550781,287.01336669921875,292.70880126953125,297.6614074707031,291.130126953125,1.0,0.6257991790771484,1.0,1.0,0.0,1.0,-3.373498916625977,3.3734898567199707,9.158240573015064e-06,2.6087911128997803,1.0,0.050000000745058,0.0,163.0653839111328,180.0,5341.90771484375,-0.0,3134.877197265625,1.0,283.1500244140625,290.628662109375,290.0143127441406,290.38885498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885719835758209,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1702.990478515625,0.0,20.0830135345459,1895.4371337890625,0.0,67.66422271728516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12044940,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.9990000128746032,0.7662017345428467,0.5467850565910339,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.8385553359985352,0.3585772812366485,0.3404810726642608,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.8508345484733582,0.3750845789909363,0.263231873512268,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.7837398052215576,0.2905507683753967,0.2769160568714142,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.8039056658744812,0.31295245885849,1.4145952463150024,291.2050476074219,285.27801513671875,292.7833251953125,287.06964111328125,292.7821350097656,297.6674499511719,291.2080078125,1.0,0.6326354146003723,1.0,1.0,0.0,1.0,-3.4129843711853027,3.4129750728607178,9.374081855639815e-06,2.639401197433472,1.0,0.050000000745058,0.0,165.99380493164062,183.0,5389.40966796875,-0.0,3241.2275390625,1.0,283.1499938964844,290.6961364746094,290.0705871582031,290.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887622117996216,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,68.82948303222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045000,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.20526123046875,0.9990000128746032,0.7662017345428467,0.5467850565910339,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2045288085937,0.8385553359985352,0.3585772812366485,0.3404810726642608,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20458984375,0.8508345484733582,0.3750845789909363,0.263231873512268,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041015625,0.7837398052215576,0.2905507683753967,0.2769160568714142,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042541503906,0.8039056658744812,0.31295245885849,1.4145952463150024,291.2050476074219,285.27801513671875,292.7833251953125,287.06964111328125,292.7821350097656,297.6674499511719,291.2080078125,1.0,0.6326354146003723,1.0,1.0,0.0,1.0,-3.4129843711853027,3.4129750728607178,9.374081855639815e-06,2.639401197433472,1.0,0.050000000745058,0.0,165.99380493164062,183.0,5389.40966796875,-0.0,3241.2275390625,1.0,283.1499938964844,290.6961364746094,290.0705871582031,290.4488830566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887622117996216,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.56201171875,0.0,20.0830135345459,1895.4371337890625,0.0,68.82948303222656,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045060,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.9990000128746032,0.7755276560783386,0.5501813292503357,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8415359258651733,0.3649402856826782,0.3464760184288025,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8525413870811462,0.379789799451828,0.266513466835022,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.7861502766609192,0.2950187623500824,0.2811474204063415,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.8053392171859741,0.3165593445301056,1.430816888809204,291.28302001953125,285.2604064941406,292.8566589355469,287.1256103515625,292.8554992675781,297.6737365722656,291.2859191894531,1.0,0.6395065784454346,1.0,1.0,0.0,1.0,-3.452826738357544,3.45281720161438,9.59441877057543e-06,2.6702868938446045,1.0,0.050000000745058,0.0,168.92208862304688,186.0,5436.921875,-0.0,3350.656982421875,1.0,283.1499938964844,290.7636108398437,290.1265563964844,290.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889522314071655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.1812744140625,0.0,20.0830135345459,1895.4371337890625,0.0,69.99760437011719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045120,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.283203125,0.9990000128746032,0.7755276560783386,0.5501813292503357,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.8415359258651733,0.3649402856826782,0.3464760184288025,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8525413870811462,0.379789799451828,0.266513466835022,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2820739746094,0.7861502766609192,0.2950187623500824,0.2811474204063415,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2822265625,0.8053392171859741,0.3165593445301056,1.430816888809204,291.28302001953125,285.2604064941406,292.8566589355469,287.1256103515625,292.8554992675781,297.6737365722656,291.2859191894531,1.0,0.6395065784454346,1.0,1.0,0.0,1.0,-3.452826738357544,3.45281720161438,9.59441877057543e-06,2.6702868938446045,1.0,0.050000000745058,0.0,168.92208862304688,186.0,5436.921875,-0.0,3350.656982421875,1.0,283.1499938964844,290.7636108398437,290.1265563964844,290.5086364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2889522314071655,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.1812744140625,0.0,20.0830135345459,1895.4371337890625,0.0,69.99760437011719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045180,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9990000128746032,0.7849934697151184,0.5534346103668213,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.844620406627655,0.3714117109775543,0.3525697290897369,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8543485999107361,0.3845676481723785,0.2698434591293335,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.7886439561843872,0.299550324678421,0.2854353487491607,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.8068588376045227,0.3202230334281921,1.4472802877426147,291.36102294921875,285.2427978515625,292.92999267578125,287.1812744140625,292.9288330078125,297.6802673339844,291.3639221191406,1.0,0.6464137434959412,1.0,1.0,0.0,1.0,-3.493035316467285,3.493025541305542,9.81937500910135e-06,2.70145583152771,1.0,0.050000000745058,0.0,171.8485565185547,189.0,5484.4462890625,-0.0,3463.25634765625,1.0,283.1499938964844,290.83111572265625,290.1822204589844,290.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891421020030975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.8460693359375,0.0,20.0830135345459,1895.4371337890625,0.0,71.16854858398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045240,297.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612060546875,0.9990000128746032,0.7849934697151184,0.5534346103668213,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.36053466796875,0.844620406627655,0.3714117109775543,0.3525697290897369,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.360595703125,0.8543485999107361,0.3845676481723785,0.2698434591293335,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.360107421875,0.7886439561843872,0.299550324678421,0.2854353487491607,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3602600097656,0.8068588376045227,0.3202230334281921,1.4472802877426147,291.36102294921875,285.2427978515625,292.92999267578125,287.1812744140625,292.9288330078125,297.6802673339844,291.3639221191406,1.0,0.6464137434959412,1.0,1.0,0.0,1.0,-3.493035316467285,3.493025541305542,9.81937500910135e-06,2.70145583152771,1.0,0.050000000745058,0.0,171.8485565185547,189.0,5484.4462890625,-0.0,3463.25634765625,1.0,283.1499938964844,290.83111572265625,290.1822204589844,290.56805419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891421020030975,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1758.8460693359375,0.0,20.0830135345459,1895.4371337890625,0.0,71.16854858398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045300,297.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4002380371094,0.9990000128746032,0.7897779941558838,0.5550153255462646,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995666503906,0.8461978435516357,0.3746871650218963,0.3556528091430664,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3996276855469,0.8552855253219604,0.3869832754135132,0.2715263366699219,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.399169921875,0.7899178266525269,0.3018398582935333,0.2876006960868835,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992919921875,0.8076414465904236,0.3220758736133575,1.455601692199707,291.4000549316406,285.2340087890625,292.9666748046875,287.2089538574219,292.96551513671875,297.6836242675781,291.4029235839844,1.0,0.6498801708221436,1.0,1.0,0.0,1.0,-3.513266086578369,3.513256072998047,9.933545698004307e-06,2.7171380519866943,1.0,0.050000000745058,0.0,173.31304931640625,189.0,5508.21337890625,-0.0,3520.773193359375,1.0,283.1499938964844,290.8648681640625,290.2098999023437,290.59765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892376184463501,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.1951904296875,0.0,20.0830135345459,1895.4371337890625,0.0,71.75892639160156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045360,297.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.43927001953125,0.9990000128746032,0.7946007251739502,0.5565450191497803,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4386291503906,0.8478107452392578,0.377992033958435,0.3587624728679657,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43865966796875,0.8562560081481934,0.3894188106060028,0.2732222974300384,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382019042969,0.7912206649780273,0.3041471838951111,0.2897818386554718,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.8084498643875122,0.3239444494247436,1.4639891386032104,291.4390869140625,285.2251892089844,293.0033264160156,287.236572265625,293.002197265625,297.68701171875,291.44195556640625,1.0,0.6533574461936951,1.0,1.0,0.0,1.0,-3.53361177444458,3.533601760864258,1.0049029697256628e-05,2.732909202575684,1.0,0.050000000745058,0.0,174.77310180664062,192.0,5531.98291015625,-0.0,3579.116455078125,1.0,283.1499938964844,290.8986511230469,290.2375183105469,290.6271667480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893323004245758,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1777.55419921875,0.0,20.0830135345459,1895.4371337890625,0.0,72.34493255615234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045420,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51739501953125,0.9990000128746032,0.8043575882911682,0.5594985485076904,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.8511192202568054,0.3846869468688965,0.365059345960617,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.8582730293273926,0.3943474590778351,0.2766526639461517,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.516357421875,0.7938886880874634,0.308813601732254,0.294190764427185,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5164794921875,0.8101189732551575,0.3277272582054138,1.4809588193893433,291.5172424316406,285.2076110839844,293.07666015625,287.29150390625,293.0755310058594,297.69403076171875,291.52008056640625,1.0,0.6603412628173828,1.0,1.0,0.0,1.0,-3.5745885372161865,3.574578285217285,1.0283643860020676e-05,2.7646727561950684,1.0,0.050000000745058,0.0,177.69241333007812,195.0,5579.53564453125,-0.0,3698.3662109375,1.0,283.1499938964844,290.9661865234375,290.2924499511719,290.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895218729972839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.3033447265625,0.0,20.0830135345459,1895.4371337890625,0.0,73.52030944824219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045480,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51739501953125,0.9990000128746032,0.8043575882911682,0.5594985485076904,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5167541503906,0.8511192202568054,0.3846869468688965,0.365059345960617,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5168151855469,0.8582730293273926,0.3943474590778351,0.2766526639461517,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.516357421875,0.7938886880874634,0.308813601732254,0.294190764427185,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5164794921875,0.8101189732551575,0.3277272582054138,1.4809588193893433,291.5172424316406,285.2076110839844,293.07666015625,287.29150390625,293.0755310058594,297.69403076171875,291.52008056640625,1.0,0.6603412628173828,1.0,1.0,0.0,1.0,-3.5745885372161865,3.574578285217285,1.0283643860020676e-05,2.7646727561950684,1.0,0.050000000745058,0.0,177.69241333007812,195.0,5579.53564453125,-0.0,3698.3662109375,1.0,283.1499938964844,290.9661865234375,290.2924499511719,290.6859130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895218729972839,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1796.3033447265625,0.0,20.0830135345459,1895.4371337890625,0.0,73.52030944824219,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045540,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954895019531,0.9990000128746032,0.8142641186714172,0.5623028874397278,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948791503906,0.8545430302619934,0.3914960920810699,0.3714601695537567,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59490966796875,0.8603955507278442,0.399353563785553,0.2801346480846405,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.7966421246528625,0.3135499060153961,0.2986626923084259,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945739746094,0.8118606805801392,0.331571877002716,1.4981919527053833,291.5953063964844,285.19000244140625,293.1499938964844,287.3460693359375,293.148681640625,297.70123291015625,291.5981140136719,1.0,0.6673660278320312,1.0,1.0,0.0,1.0,-3.6159610748291016,3.615950584411621,1.0523268429096788e-05,2.7967424392700195,1.0,0.050000000745058,0.0,180.6086883544922,198.0,5626.94482421875,-0.0,3821.11474609375,1.0,283.1499938964844,291.0337219238281,290.3468933105469,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897032797336578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.07421875,0.0,20.0830135345459,1895.4371337890625,0.0,74.64761352539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
