time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045600,297.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5954895019531,0.9990000128746032,0.8142641186714172,0.5623028874397278,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5948791503906,0.8545430302619934,0.3914960920810699,0.3714601695537567,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59490966796875,0.8603955507278442,0.399353563785553,0.2801346480846405,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5944519042969,0.7966421246528625,0.3135499060153961,0.2986626923084259,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5945739746094,0.8118606805801392,0.331571877002716,1.4981919527053833,291.5953063964844,285.19000244140625,293.1499938964844,287.3460693359375,293.148681640625,297.70123291015625,291.5981140136719,1.0,0.6673660278320312,1.0,1.0,0.0,1.0,-3.6159610748291016,3.615950584411621,1.0523268429096788e-05,2.7967424392700195,1.0,0.050000000745058,0.0,180.6086883544922,198.0,5626.94482421875,-0.0,3821.11474609375,1.0,283.1499938964844,291.0337219238281,290.3468933105469,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897032797336578,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1815.07421875,0.0,20.0830135345459,1895.4371337890625,0.0,74.64761352539062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045660,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.671630859375,0.9990000128746032,0.82430499792099,0.5649688839912415,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.8580729961395264,0.3984109461307525,0.3779589831829071,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.86261385679245,0.4044289886951446,0.2836644649505615,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6706848144531,0.7994696497917175,0.3183501958847046,0.3031937181949615,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.8136652112007141,0.3354722559452057,1.5156705379486084,291.6714782714844,285.17340087890625,293.2191772460937,287.3969116210937,293.2181091308594,297.7085876464844,291.6741027832031,1.0,0.6744303107261658,1.0,1.0,0.0,1.0,-3.657706260681152,3.6576955318450928,1.0767849744297564e-05,2.829101324081421,1.0,0.050000000745058,0.0,183.5244140625,201.0,5671.2841796875,-0.0,3947.408203125,1.0,283.1499938964844,291.1005554199219,290.3985290527344,290.800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900456488132477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1833.531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,76.7801742553711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045720,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.671630859375,0.9990000128746032,0.82430499792099,0.5649688839912415,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6710510253906,0.8580729961395264,0.3984109461307525,0.3779589831829071,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67108154296875,0.86261385679245,0.4044289886951446,0.2836644649505615,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6706848144531,0.7994696497917175,0.3183501958847046,0.3031937181949615,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6707763671875,0.8136652112007141,0.3354722559452057,1.5156705379486084,291.6714782714844,285.17340087890625,293.2191772460937,287.3969116210937,293.2181091308594,297.7085876464844,291.6741027832031,1.0,0.6744303107261658,1.0,1.0,0.0,1.0,-3.657706260681152,3.6576955318450928,1.0767849744297564e-05,2.829101324081421,1.0,0.050000000745058,0.0,183.5244140625,201.0,5671.2841796875,-0.0,3947.408203125,1.0,283.1499938964844,291.1005554199219,290.3985290527344,290.800537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900456488132477,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1833.531982421875,0.0,20.0830135345459,1895.4371337890625,0.0,76.7801742553711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045780,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7417907714844,0.9990000128746032,0.8344327211380005,0.5675418972969055,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413024902344,0.8616746664047241,0.4054081439971924,0.3845398128032684,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413330078125,0.8648906946182251,0.4095466732978821,0.2872281074523926,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.740966796875,0.8023347854614258,0.323194295167923,0.3077703416347503,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7410583496094,0.815499484539032,0.3394064307212829,1.533323884010315,291.7416687011719,285.1587219238281,293.2803649902344,287.4410400390625,293.2795104980469,297.7156982421875,291.7440490722656,1.0,0.6815293431282043,1.0,1.0,0.0,1.0,-3.6997456550598153,3.699734687805176,1.1017001270374747e-05,2.8616905212402344,1.0,0.050000000745058,0.0,186.4510192871093,204.0,5709.4365234375,-0.0,4077.195556640625,1.0,283.1499938964844,291.16387939453125,290.4431457519531,290.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904802858829498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.7237548828125,0.0,20.0830135345459,1895.4371337890625,0.0,79.49232482910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045840,297.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7417907714844,0.9990000128746032,0.8344327211380005,0.5675418972969055,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413024902344,0.8616746664047241,0.4054081439971924,0.3845398128032684,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7413330078125,0.8648906946182251,0.4095466732978821,0.2872281074523926,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.740966796875,0.8023347854614258,0.323194295167923,0.3077703416347503,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7410583496094,0.815499484539032,0.3394064307212829,1.533323884010315,291.7416687011719,285.1587219238281,293.2803649902344,287.4410400390625,293.2795104980469,297.7156982421875,291.7440490722656,1.0,0.6815293431282043,1.0,1.0,0.0,1.0,-3.6997456550598153,3.699734687805176,1.1017001270374747e-05,2.8616905212402344,1.0,0.050000000745058,0.0,186.4510192871093,204.0,5709.4365234375,-0.0,4077.195556640625,1.0,283.1499938964844,291.16387939453125,290.4431457519531,290.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904802858829498,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1850.7237548828125,0.0,20.0830135345459,1895.4371337890625,0.0,79.49232482910156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045900,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7743225097656,0.9990000128746032,0.8395137786865234,0.5688096284866333,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7738647460937,0.8634892702102661,0.4089302718639374,0.3878545463085174,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7738647460937,0.8660364151000977,0.412111759185791,0.2890162169933319,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735290527344,0.803767204284668,0.3256252408027649,0.31006920337677,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7735900878906,0.8164148330688477,0.3413774669170379,1.5421799421310425,291.7742004394531,285.15203857421875,293.30810546875,287.4607238769531,293.3072509765625,297.71905517578125,291.7764587402344,1.0,0.6850892901420593,1.0,1.0,0.0,1.0,-3.720841407775879,3.720830202102661,1.1143104529764967e-05,2.8780453205108643,1.0,0.050000000745058,0.0,187.92218017578125,204.0,5726.69287109375,-0.0,4143.3408203125,1.0,283.1499938964844,291.1933898925781,290.4626770019531,290.8727111816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906687259674072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1858.6544189453125,0.0,20.0830135345459,1895.4371337890625,0.0,80.66802215576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12045960,297.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8052062988281,0.9990000128746032,0.844598650932312,0.5700834393501282,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8047790527344,0.8653002381324768,0.4124636352062225,0.3911811113357544,297.5232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8048095703125,0.8671739101409912,0.4146762192249298,0.2908048927783966,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8044738769531,0.8051865696907043,0.3280577361583709,0.3123708367347717,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045349121094,0.8173171877861023,0.3433462679386139,1.5510332584381104,291.8051147460937,285.14581298828125,293.3340759277344,287.4788818359375,293.3332824707031,297.7221984863281,291.8072509765625,1.0,0.6886526942253113,1.0,1.0,0.0,1.0,-3.741948127746582,3.741936922073364,1.1269997230556328e-05,2.8944103717803955,1.0,0.050000000745058,0.0,189.40298461914065,207.0,5743.0185546875,-0.0,4210.2744140625,1.0,283.1499938964844,291.22137451171875,290.4806823730469,290.8930358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908438742160797,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1866.1424560546875,0.0,20.0830135345459,1895.4371337890625,0.0,81.75980377197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046020,297.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8537292480469,0.9990000128746032,0.8531392812728882,0.5722323060035706,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.8683301210403442,0.4184170961380005,0.396788090467453,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85333251953125,0.8690637946128845,0.4189767837524414,0.2938061654567718,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8530578613281,0.807521641254425,0.3321413397789001,0.3162370026111603,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531188964844,0.8188021779060364,0.3466421961784363,1.5658665895462036,291.8536071777344,285.13629150390625,293.3737487792969,287.5060729980469,293.3730163574219,297.7269897460937,291.8555908203125,1.0,0.6946411728858948,1.0,1.0,0.0,1.0,-3.777398824691773,3.777387380599976,1.1484738934086636e-05,2.921895980834961,1.0,0.050000000745058,0.0,191.90887451171875,207.0,5768.1962890625,-0.0,4324.35302734375,1.0,283.1499938964844,291.26513671875,290.5077514648437,290.9237976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911287546157837,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1877.79736328125,0.0,20.0830135345459,1895.4371337890625,0.0,83.53179168701172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046080,297.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.86236572265625,0.9990000128746032,0.8547638654708862,0.5726391077041626,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.8689069151878357,0.4195530712604522,0.397858202457428,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.86199951171875,0.869421660900116,0.4197934567928314,0.2943763136863708,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617248535156,0.8079577088356018,0.3329174816608429,0.3169721066951751,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617553710937,0.8190813064575195,0.347266674041748,1.568678855895996,291.8622741699219,285.1346130371094,293.3807678222656,287.51080322265625,293.37994384765625,297.7278137207031,291.8641967773437,1.0,0.6957814693450928,1.0,1.0,0.0,1.0,-3.78414797782898,3.784136533737183,1.152585173258558e-05,2.927129030227661,1.0,0.050000000745058,0.0,192.38742065429688,210.0,5772.63232421875,-0.0,4346.2841796875,1.0,283.1499938964844,291.2729187011719,290.5123596191406,290.9290466308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911707162857055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.8553466796875,0.0,20.0830135345459,1895.4371337890625,0.0,83.79224395751953,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046140,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.913818359375,0.9990000128746032,0.8649044036865234,0.575242817401886,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9134826660156,0.872462809085846,0.4266591370105743,0.4045538902282715,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9134826660156,0.8716064691543579,0.4248844683170318,0.2979320883750915,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.8105918169021606,0.3377590775489807,0.3215598464012146,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132995605469,0.820769727230072,0.3511536419391632,1.586192965507507,291.9137268066406,285.1249694824219,293.4209289550781,287.5372009277344,293.4202880859375,297.7323303222656,291.9154663085937,1.0,0.7028979063034058,1.0,1.0,0.0,1.0,-3.826205492019653,3.826193809509277,1.1783703484979924e-05,2.959738254547119,1.0,0.050000000745058,0.0,195.4088134765625,213.0,5798.67919921875,-0.0,4484.9443359375,1.0,283.1499938964844,291.3190612792969,290.5387268066406,290.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914977371692657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.025146484375,0.0,20.0830135345459,1895.4371337890625,0.0,85.81527709960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046200,297.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.913818359375,0.9990000128746032,0.8649044036865234,0.575242817401886,297.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9134826660156,0.872462809085846,0.4266591370105743,0.4045538902282715,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9134826660156,0.8716064691543579,0.4248844683170318,0.2979320883750915,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.8105918169021606,0.3377590775489807,0.3215598464012146,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132995605469,0.820769727230072,0.3511536419391632,1.586192965507507,291.9137268066406,285.1249694824219,293.4209289550781,287.5372009277344,293.4202880859375,297.7323303222656,291.9154663085937,1.0,0.7028979063034058,1.0,1.0,0.0,1.0,-3.826205492019653,3.826193809509277,1.1783703484979924e-05,2.959738254547119,1.0,0.050000000745058,0.0,195.4088134765625,213.0,5798.67919921875,-0.0,4484.9443359375,1.0,283.1499938964844,291.3190612792969,290.5387268066406,290.9594116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914977371692657,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1892.025146484375,0.0,20.0830135345459,1895.4371337890625,0.0,85.81527709960938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046260,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9595947265625,0.9990000128746032,0.8750000596046448,0.5778816342353821,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.8759640455245972,0.433769941329956,0.4112562537193298,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.8737255334854126,0.4299362599849701,0.3014625906944275,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591064453125,0.8131012320518494,0.3425694704055786,0.326121062040329,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591369628906,0.8223839402198792,0.3549968898296356,1.6035224199295044,291.95953369140625,285.11676025390625,293.4551086425781,287.5585021972656,293.4545593261719,297.7352905273437,291.9610595703125,1.0,0.7099884152412415,1.0,1.0,0.0,1.0,-3.8680436611175537,3.868031740188599,1.2043042261211667e-05,2.992177963256836,1.0,0.050000000745058,0.0,198.4586639404297,216.0,5821.29736328125,-0.0,4625.931640625,1.0,283.1499938964844,291.35986328125,290.5599060058594,290.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917926609516144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.64892578125,0.0,20.0830135345459,1895.4371337890625,0.0,87.62580871582031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046320,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9595947265625,0.9990000128746032,0.8750000596046448,0.5778816342353821,297.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.8759640455245972,0.433769941329956,0.4112562537193298,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9593200683594,0.8737255334854126,0.4299362599849701,0.3014625906944275,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591064453125,0.8131012320518494,0.3425694704055786,0.326121062040329,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9591369628906,0.8223839402198792,0.3549968898296356,1.6035224199295044,291.95953369140625,285.11676025390625,293.4551086425781,287.5585021972656,293.4545593261719,297.7352905273437,291.9610595703125,1.0,0.7099884152412415,1.0,1.0,0.0,1.0,-3.8680436611175537,3.868031740188599,1.2043042261211667e-05,2.992177963256836,1.0,0.050000000745058,0.0,198.4586639404297,216.0,5821.29736328125,-0.0,4625.931640625,1.0,283.1499938964844,291.35986328125,290.5599060058594,290.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917926609516144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.64892578125,0.0,20.0830135345459,1895.4371337890625,0.0,87.62580871582031,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046380,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0002136230469,0.9990000128746032,0.8850371837615967,0.5805639028549194,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0,0.8793977499008179,0.4408759474754333,0.4179557561874389,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999694824219,0.8757690191268921,0.4349407851696014,0.3049618005752563,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9997863769531,0.8154895901679993,0.3473396599292755,0.33064666390419,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99981689453125,0.8239173889160156,0.3587865233421325,1.6206263303756714,292.0001525878906,285.1098937988281,293.4837646484375,287.5750732421875,293.4833068847656,297.7372741699219,292.00152587890625,1.0,0.7170401811599731,1.0,1.0,0.0,1.0,-3.909577369689941,3.909564971923828,1.2303282346692868e-05,3.024380922317505,1.0,0.050000000745058,0.0,201.53521728515625,219.0,5840.85302734375,-0.0,4768.99267578125,1.0,283.1499938964844,291.3956604003906,290.5763854980469,291.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920661270618438,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.851806640625,0.0,20.0830135345459,1895.4371337890625,0.0,89.28892517089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046440,297.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0002136230469,0.9990000128746032,0.8850371837615967,0.5805639028549194,297.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0,0.8793977499008179,0.4408759474754333,0.4179557561874389,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9999694824219,0.8757690191268921,0.4349407851696014,0.3049618005752563,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9997863769531,0.8154895901679993,0.3473396599292755,0.33064666390419,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.99981689453125,0.8239173889160156,0.3587865233421325,1.6206263303756714,292.0001525878906,285.1098937988281,293.4837646484375,287.5750732421875,293.4833068847656,297.7372741699219,292.00152587890625,1.0,0.7170401811599731,1.0,1.0,0.0,1.0,-3.909577369689941,3.909564971923828,1.2303282346692868e-05,3.024380922317505,1.0,0.050000000745058,0.0,201.53521728515625,219.0,5840.85302734375,-0.0,4768.99267578125,1.0,283.1499938964844,291.3956604003906,290.5763854980469,291.0038452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920661270618438,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1911.851806640625,0.0,20.0830135345459,1895.4371337890625,0.0,89.28892517089844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046500,297.9156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0187683105469,0.9990000128746032,0.8900307416915894,0.5819262266159058,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185546875,0.8810847401618958,0.4444248378276825,0.4213022589683532,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0185546875,0.8767590522766113,0.4374237060546875,0.3066985011100769,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01837158203125,0.8166388273239136,0.3497078716754913,0.3328943848609924,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.8246511816978455,0.3606591820716858,1.6290839910507202,292.0187072753906,285.10693359375,293.49615478515625,287.58172607421875,293.4958190917969,297.7379455566406,292.0199890136719,1.0,0.7205482125282288,1.0,1.0,0.0,1.0,-3.930206537246704,3.930194139480591,1.2433574738679454e-05,3.0403754711151123,1.0,0.050000000745058,0.0,203.0838623046875,219.0,5849.60498046875,-0.0,4841.2392578125,1.0,283.1499938964844,291.4118957519531,290.5830383300781,291.011962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921997904777527,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.96630859375,0.0,20.0830135345459,1895.4371337890625,0.0,90.0951156616211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046560,297.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0361022949219,0.9990000128746032,0.8950046896934509,0.5832949280738831,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0359191894531,0.8827547430992126,0.4479696750640869,0.4246451556682586,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.8777307271957397,0.4398920238018036,0.3084253668785095,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0357360839844,0.8177621364593506,0.3520631790161133,0.3351303040981293,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0357666015625,0.8253654837608337,0.3625150620937347,1.6374691724777222,292.0360717773437,285.104248046875,293.5073547363281,287.5873413085937,293.5070495605469,297.73834228515625,292.0372619628906,1.0,0.7240428328514099,1.0,1.0,0.0,1.0,-3.95073914527893,3.9507267475128174,1.2563937161758076e-05,3.0562949180603027,1.0,0.050000000745058,0.0,204.63641357421875,222.0,5857.62158203125,-0.0,4913.89599609375,1.0,283.1499938964844,291.4269714355469,290.588623046875,291.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923238277435303,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1919.753662109375,0.0,20.0830135345459,1895.4371337890625,0.0,90.83867645263672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046620,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0673828125,0.9990000128746032,0.9048854112625122,0.5860561728477478,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06719970703125,0.8860377669334412,0.4550429880619049,0.4313163161277771,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06719970703125,0.8796135187149048,0.4447798728942871,0.311845988035202,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.06707763671875,0.8199297785758972,0.3567301034927368,0.339562177658081,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06707763671875,0.8267307281494141,0.3661708533763885,1.6539958715438845,292.0673522949219,285.09967041015625,293.52642822265625,287.595703125,293.52606201171875,297.7384948730469,292.06842041015625,1.0,0.7309843897819519,1.0,1.0,0.0,1.0,-3.991466760635376,3.991453886032105,1.2824525583710056e-05,3.0878708362579346,1.0,0.050000000745058,0.0,207.75205993652344,225.0,5871.73388671875,-0.0,5060.26806640625,1.0,283.1499938964844,291.4538269042969,290.59674072265625,291.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925397455692291,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.383056640625,0.0,20.0830135345459,1895.4371337890625,0.0,92.12102508544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046680,297.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0673828125,0.9990000128746032,0.9048854112625122,0.5860561728477478,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.06719970703125,0.8860377669334412,0.4550429880619049,0.4313163161277771,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06719970703125,0.8796135187149048,0.4447798728942871,0.311845988035202,297.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.06707763671875,0.8199297785758972,0.3567301034927368,0.339562177658081,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06707763671875,0.8267307281494141,0.3661708533763885,1.6539958715438845,292.0673522949219,285.09967041015625,293.52642822265625,287.595703125,293.52606201171875,297.7384948730469,292.06842041015625,1.0,0.7309843897819519,1.0,1.0,0.0,1.0,-3.991466760635376,3.991453886032105,1.2824525583710056e-05,3.0878708362579346,1.0,0.050000000745058,0.0,207.75205993652344,225.0,5871.73388671875,-0.0,5060.26806640625,1.0,283.1499938964844,291.4538269042969,290.59674072265625,291.0295104980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925397455692291,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.383056640625,0.0,20.0830135345459,1895.4371337890625,0.0,92.12102508544922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046740,297.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.9990000128746032,0.9146829843521118,0.5888788104057312,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948181152344,0.8892291784286499,0.4620944559574127,0.4379676878452301,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948181152344,0.881405234336853,0.4496085047721863,0.3152264058589935,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.8219895958900452,0.3613437414169311,0.343945175409317,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.8280054330825806,0.3697586953639984,1.67022705078125,292.0949401855469,285.0960388183594,293.5414428710937,287.6005554199219,293.5412902832031,297.7378234863281,292.0958557128906,1.0,0.7378625273704529,1.0,1.0,0.0,1.0,-4.031729221343994,4.0317158699035645,1.3084758393233642e-05,3.119083404541016,1.0,0.050000000745058,0.0,210.89073181152344,228.0,5883.71533203125,-0.0,5208.1416015625,1.0,283.1499938964844,291.4771423339844,290.60162353515625,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927644550800323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.99853515625,0.0,20.0830135345459,1895.4371337890625,0.0,93.43748474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046800,297.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.094970703125,0.9990000128746032,0.9146829843521118,0.5888788104057312,297.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948181152344,0.8892291784286499,0.4620944559574127,0.4379676878452301,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0948181152344,0.881405234336853,0.4496085047721863,0.3152264058589935,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.8219895958900452,0.3613437414169311,0.343945175409317,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946960449219,0.8280054330825806,0.3697586953639984,1.67022705078125,292.0949401855469,285.0960388183594,293.5414428710937,287.6005554199219,293.5412902832031,297.7378234863281,292.0958557128906,1.0,0.7378625273704529,1.0,1.0,0.0,1.0,-4.031729221343994,4.0317158699035645,1.3084758393233642e-05,3.119083404541016,1.0,0.050000000745058,0.0,210.89073181152344,228.0,5883.71533203125,-0.0,5208.1416015625,1.0,283.1499938964844,291.4771423339844,290.60162353515625,291.03662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927644550800323,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.99853515625,0.0,20.0830135345459,1895.4371337890625,0.0,93.43748474121094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046860,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.9990000128746032,0.9243841171264648,0.5917261242866516,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186828613281,0.8923437595367432,0.469118595123291,0.4445938467979431,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186828613281,0.8831202983856201,0.454370379447937,0.3185612559318542,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.823959231376648,0.3658972084522247,0.3482725322246551,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185913085937,0.8292021155357361,0.373270571231842,1.6861249208450315,292.1187744140625,285.0932922363281,293.55291748046875,287.6022644042969,293.5527648925781,297.7364196777344,292.1195983886719,1.0,0.7446699738502502,1.0,1.0,0.0,1.0,-4.071506500244141,4.071493148803711,1.3344419130589811e-05,3.1499183177948,1.0,0.050000000745058,0.0,214.03810119628903,231.0,5893.5576171875,-0.0,5357.17919921875,1.0,283.1499938964844,291.4969177246094,290.60321044921875,291.0401306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929559350013733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.5927734375,0.0,20.0830135345459,1895.4371337890625,0.0,94.542724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046920,297.918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.9990000128746032,0.9243841171264648,0.5917261242866516,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186828613281,0.8923437595367432,0.469118595123291,0.4445938467979431,297.53338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1186828613281,0.8831202983856201,0.454370379447937,0.3185612559318542,297.5155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185607910156,0.823959231376648,0.3658972084522247,0.3482725322246551,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185913085937,0.8292021155357361,0.373270571231842,1.6861249208450315,292.1187744140625,285.0932922363281,293.55291748046875,287.6022644042969,293.5527648925781,297.7364196777344,292.1195983886719,1.0,0.7446699738502502,1.0,1.0,0.0,1.0,-4.071506500244141,4.071493148803711,1.3344419130589811e-05,3.1499183177948,1.0,0.050000000745058,0.0,214.03810119628903,231.0,5893.5576171875,-0.0,5357.17919921875,1.0,283.1499938964844,291.4969177246094,290.60321044921875,291.0401306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929559350013733,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1936.5927734375,0.0,20.0830135345459,1895.4371337890625,0.0,94.542724609375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12046980,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13934326171875,0.9990000128746032,0.933972716331482,0.5946173667907715,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.8953676819801331,0.4761094748973846,0.4511889219284057,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.8847436308860779,0.4590562582015991,0.3218437731266022,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.8258296251296997,0.370381623506546,0.3525355756282806,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.8303069472312927,0.3766958117485046,1.7016403675079346,292.1393127441406,285.0912780761719,293.5613098144531,287.60125732421875,293.5611877441406,297.7342224121094,292.1400451660156,1.0,0.7513930201530457,1.0,1.0,0.0,1.0,-4.110700130462647,4.110686302185059,1.3602756553154904e-05,3.1802988052368164,1.0,0.050000000745058,0.0,217.19488525390625,234.0,5901.87548828125,-0.0,5507.04248046875,1.0,283.1499938964844,291.5133361816406,290.6019897460937,291.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931066453456878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.2442626953125,0.0,20.0830135345459,1895.4371337890625,0.0,95.40040588378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047040,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.13934326171875,0.9990000128746032,0.933972716331482,0.5946173667907715,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.8953676819801331,0.4761094748973846,0.4511889219284057,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1392517089844,0.8847436308860779,0.4590562582015991,0.3218437731266022,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.8258296251296997,0.370381623506546,0.3525355756282806,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.8303069472312927,0.3766958117485046,1.7016403675079346,292.1393127441406,285.0912780761719,293.5613098144531,287.60125732421875,293.5611877441406,297.7342224121094,292.1400451660156,1.0,0.7513930201530457,1.0,1.0,0.0,1.0,-4.110700130462647,4.110686302185059,1.3602756553154904e-05,3.1802988052368164,1.0,0.050000000745058,0.0,217.19488525390625,234.0,5901.87548828125,-0.0,5507.04248046875,1.0,283.1499938964844,291.5133361816406,290.6019897460937,291.0404052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931066453456878,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.2442626953125,0.0,20.0830135345459,1895.4371337890625,0.0,95.40040588378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047100,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1486511230469,0.9990000128746032,0.938729763031006,0.5960808992385864,297.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1485595703125,0.8968458771705627,0.479593962430954,0.4544760882854461,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1485595703125,0.8855230212211609,0.4613744914531708,0.3234679400920868,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1484680175781,0.8267306685447693,0.3726012408733368,0.3546459376811981,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.14849853515625,0.8308277130126953,0.3783802092075348,1.709272861480713,292.1486511230469,285.09051513671875,293.5645446777344,287.599853515625,293.564453125,297.73291015625,292.1493225097656,1.0,0.7547253966331482,1.0,1.0,0.0,1.0,-4.1300950050354,4.1300811767578125,1.373150462313788e-05,3.195330858230591,1.0,0.050000000745058,0.0,218.7779541015625,234.0,5905.49365234375,-0.0,5582.3427734375,1.0,283.1499938964844,291.5205993652344,290.6005859375,291.0397033691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931841611862182,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.805908203125,0.0,20.0830135345459,1895.4371337890625,0.0,95.8371810913086,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047160,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1573181152344,0.9990000128746032,0.9434598088264464,0.5975483059883118,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.898305356502533,0.4830706119537353,0.4577557146549225,297.5296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1572265625,0.886284351348877,0.4636752009391784,0.3250799179077148,297.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571350097656,0.8276123404502869,0.374804824590683,0.3567412197589874,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571655273437,0.8313302397727966,0.380044549703598,1.7168160676956177,292.15728759765625,285.0898742675781,293.5671691894531,287.597900390625,293.5671081542969,297.7314453125,292.1579284667969,1.0,0.7580372095108032,1.0,1.0,0.0,1.0,-4.149353504180908,4.14933967590332,1.3859949831385164e-05,3.210257053375244,1.0,0.050000000745058,0.0,220.3611755371093,237.0,5908.75732421875,-0.0,5657.82568359375,1.0,283.1499938964844,291.5272521972656,290.5986328125,291.0383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293256014585495,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.1904296875,0.0,20.0830135345459,1895.4371337890625,0.0,96.23908233642578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047220,297.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1717529296875,0.9990000128746032,0.9520926475524902,0.6002616286277771,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.9009407758712769,0.4894473850727081,0.4637707769870758,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716613769531,0.8876373767852783,0.4678632020950317,0.3280145525932312,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.8291845321655273,0.3788180947303772,0.3605576157569885,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1716003417969,0.8322071433067322,0.3830552995204925,1.7304654121398926,292.1717224121094,285.08905029296875,293.5706787109375,287.5931091308594,293.5706481933594,297.7283935546875,292.1723022460937,1.0,0.7640769481658936,1.0,1.0,0.0,1.0,-4.184431552886963,4.184417247772217,1.409542528563179e-05,3.237441301345825,1.0,0.050000000745058,0.0,223.2751922607422,237.0,5914.02783203125,-0.0,5797.16796875,1.0,283.1499938964844,291.5380554199219,290.59375,291.0345153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933731973171234,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.324951171875,0.0,20.0830135345459,1895.4371337890625,0.0,96.88848114013672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047280,297.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1729431152344,0.9990000128746032,0.9528394341468812,0.6004996299743652,297.6929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728515625,0.9011663794517516,0.4900008141994476,0.4642927944660187,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1728515625,0.8877517580986023,0.4682249128818512,0.3282680213451385,297.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.8293178677558899,0.3791648149490356,0.360887348651886,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1727905273437,0.8322802186012268,0.3833142817020416,1.731639742851257,292.17291259765625,285.0889892578125,293.5709228515625,287.5926208496094,293.57086181640625,297.7281188964844,292.1734924316406,1.0,0.764599084854126,1.0,1.0,0.0,1.0,-4.187460422515869,4.187446117401123,1.4115851627138907e-05,3.239788293838501,1.0,0.050000000745058,0.0,223.5290985107422,240.0,5914.4521484375,-0.0,5809.32080078125,1.0,283.1499938964844,291.5389099121094,290.59326171875,291.0341186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933832705020904,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.489990234375,0.0,20.0830135345459,1895.4371337890625,0.0,96.94383239746094,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047340,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.9990000128746032,0.9621114134788512,0.6034713983535767,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866149902344,0.9039612412452698,0.4969010353088379,0.4708008170127868,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866149902344,0.8891476392745972,0.4727068543434143,0.3314087688922882,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865539550781,0.8309497833251953,0.3834628164768219,0.3649748265743255,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865539550781,0.8331589698791504,0.3865064680576324,1.7461165189743042,292.1866760253906,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.7243347167969,292.18719482421875,1.0,0.7710773944854736,1.0,1.0,0.0,1.0,-4.225015640258789,4.225001335144043,1.4370329154189676e-05,3.2688889503479004,1.0,0.050000000745058,0.0,226.6976928710937,258.0,5919.30859375,-0.0,5961.44384765625,1.0,283.1499938964844,291.5486755371094,290.5863342285156,291.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934888899326324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.2626953125,0.0,20.0830135345459,1895.4371337890625,0.0,97.52161407470705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047400,297.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866760253906,0.9990000128746032,0.9621114134788512,0.6034713983535767,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866149902344,0.9039612412452698,0.4969010353088379,0.4708008170127868,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1866149902344,0.8891476392745972,0.4727068543434143,0.3314087688922882,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865539550781,0.8309497833251953,0.3834628164768219,0.3649748265743255,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1865539550781,0.8331589698791504,0.3865064680576324,1.7461165189743042,292.1866760253906,285.0884704589844,293.5730895996094,287.5858154296875,293.57305908203125,297.7243347167969,292.18719482421875,1.0,0.7710773944854736,1.0,1.0,0.0,1.0,-4.225015640258789,4.225001335144043,1.4370329154189676e-05,3.2688889503479004,1.0,0.050000000745058,0.0,226.6976928710937,258.0,5919.30859375,-0.0,5961.44384765625,1.0,283.1499938964844,291.5486755371094,290.5863342285156,291.028076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934888899326324,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1947.2626953125,0.0,20.0830135345459,1895.4371337890625,0.0,97.52161407470705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047460,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2021179199219,0.9990000128746032,0.9706939458847046,0.6185697913169861,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2020568847656,0.9006664752960205,0.5038379430770874,0.4774926602840423,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2020263671875,0.8846124410629272,0.4771923720836639,0.334663063287735,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.20196533203125,0.8275641798973083,0.387770265340805,0.3692220449447632,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.20196533203125,0.8290070295333862,0.3896899223327636,1.7612817287445068,292.2021179199219,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.7181396484375,292.20281982421875,1.0,0.7824122905731201,1.0,1.0,0.0,1.0,-4.278515338897705,4.278500556945801,1.4735311197000556e-05,3.309905767440796,1.0,0.050000000745058,0.0,235.17637634277344,261.0,5927.29541015625,-0.0,6211.5498046875,1.0,283.1499938964844,291.5574951171875,290.57830810546875,291.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935836315155029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.7742919921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.03400421142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
