time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047520,297.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2021179199219,0.9990000128746032,0.9706939458847046,0.6185697913169861,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2020568847656,0.9006664752960205,0.5038379430770874,0.4774926602840423,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2020263671875,0.8846124410629272,0.4771923720836639,0.334663063287735,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.20196533203125,0.8275641798973083,0.387770265340805,0.3692220449447632,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.20196533203125,0.8290070295333862,0.3896899223327636,1.7612817287445068,292.2021179199219,285.08819580078125,293.5741577148437,287.5778503417969,293.5741577148437,297.7181396484375,292.20281982421875,1.0,0.7824122905731201,1.0,1.0,0.0,1.0,-4.278515338897705,4.278500556945801,1.4735311197000556e-05,3.309905767440796,1.0,0.050000000745058,0.0,235.17637634277344,261.0,5927.29541015625,-0.0,6211.5498046875,1.0,283.1499938964844,291.5574951171875,290.57830810546875,291.02081298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935836315155029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.7742919921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.03400421142578,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047580,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174377441406,0.9990000128746032,0.9784408807754515,0.6297040581703186,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173767089844,0.8994096517562866,0.5107260346412659,0.4841163456439972,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173767089844,0.8820839524269104,0.481593370437622,0.3378422260284424,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173156738281,0.8258525133132935,0.3919958472251892,0.3733709752559662,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173156738281,0.8265361189842224,0.392754852771759,1.7758344411849976,292.2174377441406,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.707763671875,292.2179870605469,1.0,0.7915570735931396,1.0,1.0,0.0,1.0,-4.326274394989014,4.326259136199951,1.5067158528836444e-05,3.347162961959839,1.0,0.050000000745058,0.0,242.06153869628903,264.0,5932.4775390625,-0.0,6434.626953125,1.0,283.1499938964844,291.5665283203125,290.5694885253906,291.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936549484729767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1950.30517578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.41575622558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047640,297.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2174377441406,0.9990000128746032,0.9784408807754515,0.6297040581703186,297.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173767089844,0.8994096517562866,0.5107260346412659,0.4841163456439972,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173767089844,0.8820839524269104,0.481593370437622,0.3378422260284424,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173156738281,0.8258525133132935,0.3919958472251892,0.3733709752559662,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2173156738281,0.8265361189842224,0.392754852771759,1.7758344411849976,292.2174377441406,285.0881042480469,293.5746154785156,287.5691223144531,293.5746459960937,297.707763671875,292.2179870605469,1.0,0.7915570735931396,1.0,1.0,0.0,1.0,-4.326274394989014,4.326259136199951,1.5067158528836444e-05,3.347162961959839,1.0,0.050000000745058,0.0,242.06153869628903,264.0,5932.4775390625,-0.0,6434.626953125,1.0,283.1499938964844,291.5665283203125,290.5694885253906,291.0126037597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936549484729767,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1950.30517578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.41575622558594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047700,297.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2240295410156,0.9990000128746032,0.9823424220085144,0.6338596343994141,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.8994573354721069,0.5141521692276001,0.4873862862586975,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239685058594,0.8814817667007446,0.4837617576122284,0.339391142129898,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239074707031,0.8255494832992554,0.3940781056880951,0.3753913640975952,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2239074707031,0.8258514404296875,0.3942443132400512,1.7827918529510498,292.2240295410156,285.0880432128906,293.5747985839844,287.5646057128906,293.5747985839844,297.7031555175781,292.2245483398437,1.0,0.7956437468528748,1.0,1.0,0.0,1.0,-4.347904682159424,4.347889423370361,1.5218387488857845e-05,3.363953828811645,1.0,0.050000000745058,0.0,244.87399291992188,264.0,5934.52197265625,-0.0,6534.89208984375,1.0,283.1499938964844,291.57080078125,290.5649108886719,291.0082702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936834990978241,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1950.99169921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.5676727294922,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047760,297.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.23028564453125,0.9990000128746032,0.9862719178199768,0.6374558210372925,297.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.230224609375,0.89976567029953,0.5175704956054688,0.4906405508518219,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.230224609375,0.8811347484588623,0.48591348528862,0.3409224450588226,297.49951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23016357421875,0.8254595994949341,0.3961449563503265,0.3773889541625976,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.23016357421875,0.8253800868988037,0.3957134485244751,1.7896157503128052,292.2302551269531,285.0880126953125,293.5749816894531,287.56005859375,293.5749816894531,297.6988830566406,292.23077392578125,1.0,0.7995038628578186,1.0,1.0,0.0,1.0,-4.368628978729248,4.3686137199401855,1.536396302981302e-05,3.380032539367676,1.0,0.050000000745058,0.0,247.43765258789065,267.0,5936.572265625,-0.0,6630.85107421875,1.0,283.1499938964844,291.5748291015625,290.5603332519531,291.00390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937084138393402,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.6131591796875,0.0,20.0830135345459,1895.4371337890625,0.0,98.69987487792967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047820,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.9990000128746032,0.994195818901062,0.6434131860733032,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.90094256401062,0.5243903398513794,0.4971131086349487,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.8809882998466492,0.4901739060878753,0.3439406454563141,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420654296875,0.8257367014884949,0.4002392292022705,0.3813273906707763,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420654296875,0.824897050857544,0.3986020386219024,1.8029422760009768,292.2421569824219,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.6913452148437,292.2426452636719,1.0,0.8067150712013245,1.0,1.0,0.0,1.0,-4.408039569854736,4.408023834228516,1.5642655853298493e-05,3.4105939865112305,1.0,0.050000000745058,0.0,252.0119781494141,270.0,5940.890625,-0.0,6813.3828125,1.0,283.1499938964844,291.582275390625,290.5512084960937,290.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937450408935547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.7342529296875,0.0,20.0830135345459,1895.4371337890625,0.0,98.8932876586914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047880,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421875,0.9990000128746032,0.994195818901062,0.6434131860733032,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.90094256401062,0.5243903398513794,0.4971131086349487,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.8809882998466492,0.4901739060878753,0.3439406454563141,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420654296875,0.8257367014884949,0.4002392292022705,0.3813273906707763,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2420654296875,0.824897050857544,0.3986020386219024,1.8029422760009768,292.2421569824219,285.0878295898437,293.57574462890625,287.5509948730469,293.57574462890625,297.6913452148437,292.2426452636719,1.0,0.8067150712013245,1.0,1.0,0.0,1.0,-4.408039569854736,4.408023834228516,1.5642655853298493e-05,3.4105939865112305,1.0,0.050000000745058,0.0,252.0119781494141,270.0,5940.890625,-0.0,6813.3828125,1.0,283.1499938964844,291.582275390625,290.5512084960937,290.9951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937450408935547,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1952.7342529296875,0.0,20.0830135345459,1895.4371337890625,0.0,98.8932876586914,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12047940,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25390625,0.9990000128746032,1.0,0.6482677459716797,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538757324219,0.9026029109954834,0.5311979651451111,0.5035549402236938,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538452148437,0.8813159465789795,0.4943896830081939,0.3469141721725464,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538146972656,0.8264068961143494,0.4042928814888,0.3852090835571289,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538146972656,0.8248135447502136,0.4014405608177185,1.815954208374024,292.25390625,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.6847229003906,292.2543640136719,1.0,0.8134626746177673,1.0,1.0,0.0,1.0,-4.445576190948486,4.445560455322266,1.5910374713712372e-05,3.439687967300415,1.0,0.050000000745058,0.0,256.09112548828125,273.0,5945.787109375,-0.0,6987.947265625,1.0,283.1499938964844,291.5894470214844,290.54248046875,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293760746717453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.8267822265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.97601318359376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048000,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25390625,0.9990000128746032,1.0,0.6482677459716797,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538757324219,0.9026029109954834,0.5311979651451111,0.5035549402236938,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538452148437,0.8813159465789795,0.4943896830081939,0.3469141721725464,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538146972656,0.8264068961143494,0.4042928814888,0.3852090835571289,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2538146972656,0.8248135447502136,0.4014405608177185,1.815954208374024,292.25390625,285.0874328613281,293.5773620605469,287.5423889160156,293.57733154296875,297.6847229003906,292.2543640136719,1.0,0.8134626746177673,1.0,1.0,0.0,1.0,-4.445576190948486,4.445560455322266,1.5910374713712372e-05,3.439687967300415,1.0,0.050000000745058,0.0,256.09112548828125,273.0,5945.787109375,-0.0,6987.947265625,1.0,283.1499938964844,291.5894470214844,290.54248046875,290.9866027832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293760746717453,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1953.8267822265625,0.0,20.0830135345459,1895.4371337890625,0.0,98.97601318359376,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048060,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2661437988281,0.9990000128746032,1.0,0.6523411273956299,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660827636719,0.9046160578727722,0.5380035042762756,0.5099799036979675,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660827636719,0.8819682598114014,0.4985701739788055,0.3498526215553283,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660217285156,0.8273440003395081,0.4083144664764404,0.3890465497970581,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660217285156,0.8250037431716919,0.4042392075061798,1.8287204504013064,292.26611328125,285.08673095703125,293.5803527832031,287.5346069335937,293.5802917480469,297.6789245605469,292.2666015625,1.0,0.819879949092865,1.0,1.0,0.0,1.0,-4.481767654418945,4.481751441955566,1.6170615708688274e-05,3.467729091644287,1.0,0.050000000745058,0.0,259.8191833496094,276.0,5951.60595703125,-0.0,7157.25537109375,1.0,283.1499938964844,291.5968322753906,290.5345764160156,290.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937578558921814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.046142578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.960693359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048120,297.8383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2661437988281,0.9990000128746032,1.0,0.6523411273956299,297.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660827636719,0.9046160578727722,0.5380035042762756,0.5099799036979675,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660827636719,0.8819682598114014,0.4985701739788055,0.3498526215553283,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660217285156,0.8273440003395081,0.4083144664764404,0.3890465497970581,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2660217285156,0.8250037431716919,0.4042392075061798,1.8287204504013064,292.26611328125,285.08673095703125,293.5803527832031,287.5346069335937,293.5802917480469,297.6789245605469,292.2666015625,1.0,0.819879949092865,1.0,1.0,0.0,1.0,-4.481767654418945,4.481751441955566,1.6170615708688274e-05,3.467729091644287,1.0,0.050000000745058,0.0,259.8191833496094,276.0,5951.60595703125,-0.0,7157.25537109375,1.0,283.1499938964844,291.5968322753906,290.5345764160156,290.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937578558921814,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1955.046142578125,0.0,20.0830135345459,1895.4371337890625,0.0,98.960693359375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048180,297.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794494628906,0.9990000128746032,1.0,0.6558661460876465,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793884277344,0.9069136381149292,0.5448176264762878,0.5164011716842651,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27935791015625,0.8828415274620056,0.5027251243591309,0.3527651727199554,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793273925781,0.828460693359375,0.4123128056526184,0.3928512632846832,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793273925781,0.8253797292709351,0.4070072770118713,1.841299057006836,292.2794189453125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.6737670898437,292.2799377441406,1.0,0.8260633945465088,1.0,1.0,0.0,1.0,-4.517000675201416,4.516984462738037,1.642596544115804e-05,3.4950191974639893,1.0,0.050000000745058,0.0,263.3026123046875,279.0,5958.6171875,-0.0,7323.37646484375,1.0,283.1499938964844,291.60504150390625,290.5279235839844,290.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937401831150055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.5419921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.86768341064452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048240,297.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2794494628906,0.9990000128746032,1.0,0.6558661460876465,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793884277344,0.9069136381149292,0.5448176264762878,0.5164011716842651,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.27935791015625,0.8828415274620056,0.5027251243591309,0.3527651727199554,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793273925781,0.828460693359375,0.4123128056526184,0.3928512632846832,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2793273925781,0.8253797292709351,0.4070072770118713,1.841299057006836,292.2794189453125,285.0855407714844,293.5851745605469,287.52801513671875,293.58514404296875,297.6737670898437,292.2799377441406,1.0,0.8260633945465088,1.0,1.0,0.0,1.0,-4.517000675201416,4.516984462738037,1.642596544115804e-05,3.4950191974639893,1.0,0.050000000745058,0.0,263.3026123046875,279.0,5958.6171875,-0.0,7323.37646484375,1.0,283.1499938964844,291.60504150390625,290.5279235839844,290.9721984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937401831150055,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1956.5419921875,0.0,20.0830135345459,1895.4371337890625,0.0,98.86768341064452,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048300,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2867126464844,0.9990000128746032,1.0,0.6574710607528687,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2866516113281,0.9081501960754396,0.5482321381568909,0.519615113735199,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.28662109375,0.8833407163619995,0.5047963857650757,0.3542145490646362,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2865905761719,0.8290693759918213,0.4143063127994537,0.394744873046875,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2865600585937,0.8256200551986694,0.4083827435970306,1.8475342988967896,292.28668212890625,285.08477783203125,293.5884704589844,287.5252990722656,293.5884094238281,297.67144775390625,292.2872314453125,1.0,0.8290891647338867,1.0,1.0,0.0,1.0,-4.534348964691162,4.534332275390625,1.6552423403481953e-05,3.5084547996521,1.0,0.050000000745058,0.0,264.9754638671875,279.0,5962.65576171875,-0.0,7405.71875,1.0,283.1499938964844,291.6096496582031,290.52520751953125,290.9695129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937305271625519,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1957.4501953125,0.0,20.0830135345459,1895.4371337890625,0.0,98.81666564941406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048360,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.29443359375,0.9990000128746032,1.0,0.659001886844635,297.6908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943725585937,0.9094310998916626,0.5516531467437744,0.5228331685066223,297.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2943420410156,0.8838688135147095,0.5068658590316772,0.3556613028049469,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8297009468078613,0.4162981510162353,0.3966351449489593,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2942810058594,0.8258845806121826,0.4097548425197601,1.8537461757659912,292.2944030761719,285.0838317871094,293.5923767089844,287.52301025390625,293.5923156738281,297.66925048828125,292.2949523925781,1.0,0.8320850133895874,1.0,1.0,0.0,1.0,-4.551577568054199,4.551560878753662,1.6678483007126488e-05,3.5217955112457275,1.0,0.050000000745058,0.0,266.6174621582031,282.0,5967.0888671875,-0.0,7487.9169921875,1.0,283.1499938964844,291.6146240234375,290.5229187011719,290.9672546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293716549873352,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1958.4757080078125,0.0,20.0830135345459,1895.4371337890625,0.0,98.7428741455078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048420,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114929199219,0.9990000128746032,1.0,0.661884069442749,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114318847656,0.912105917930603,0.5585201978683472,0.5292871594429016,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114013671875,0.8849958777427673,0.5110054612159729,0.3585515320301056,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.31134033203125,0.8310202360153198,0.4202825129032135,0.4004114270210266,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31134033203125,0.8264731764793396,0.4124946892261505,1.866127848625183,292.3114624023437,285.0814208984375,293.6024169921875,287.52001953125,293.602294921875,297.6653137207031,292.31207275390625,1.0,0.8380091190338135,1.0,1.0,0.0,1.0,-4.585774421691895,4.585757732391357,1.693010563030839e-05,3.5482733249664307,1.0,0.050000000745058,0.0,269.83087158203125,285.0,5977.33203125,-0.0,7652.421875,1.0,283.1499938964844,291.6259155273437,290.5198059082031,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936750650405884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.9407958984373,0.0,20.0830135345459,1895.4371337890625,0.0,98.5229263305664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048480,297.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114929199219,0.9990000128746032,1.0,0.661884069442749,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114318847656,0.912105917930603,0.5585201978683472,0.5292871594429016,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3114013671875,0.8849958777427673,0.5110054612159729,0.3585515320301056,297.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.31134033203125,0.8310202360153198,0.4202825129032135,0.4004114270210266,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31134033203125,0.8264731764793396,0.4124946892261505,1.866127848625183,292.3114624023437,285.0814208984375,293.6024169921875,287.52001953125,293.602294921875,297.6653137207031,292.31207275390625,1.0,0.8380091190338135,1.0,1.0,0.0,1.0,-4.585774421691895,4.585757732391357,1.693010563030839e-05,3.5482733249664307,1.0,0.050000000745058,0.0,269.83087158203125,285.0,5977.33203125,-0.0,7652.421875,1.0,283.1499938964844,291.6259155273437,290.5198059082031,290.9642028808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936750650405884,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.9407958984373,0.0,20.0830135345459,1895.4371337890625,0.0,98.5229263305664,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048540,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3311462402344,0.9990000128746032,1.0,0.6645665764808655,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3310852050781,0.9149115085601808,0.5654286742210388,0.5357725024223328,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3310546875,0.8862046003341675,0.5151559710502625,0.361444354057312,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.832404375076294,0.4242767095565796,0.4041905701160431,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.827130913734436,0.4152381122112274,1.8784962892532349,292.33111572265625,285.0782165527344,293.6158142089844,287.5193786621094,293.6156616210937,297.6619567871094,292.3318176269531,1.0,0.8438718318939209,1.0,1.0,0.0,1.0,-4.619765758514404,4.619748592376709,1.718206658551935e-05,3.57458758354187,1.0,0.050000000745058,0.0,272.9731140136719,288.0,5989.763671875,-0.0,7817.76220703125,1.0,283.1499938964844,291.6392822265625,290.5190734863281,290.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936132550239563,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.0498046875,0.0,20.0830135345459,1895.4371337890625,0.0,98.19303894042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048600,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3311462402344,0.9990000128746032,1.0,0.6645665764808655,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3310852050781,0.9149115085601808,0.5654286742210388,0.5357725024223328,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3310546875,0.8862046003341675,0.5151559710502625,0.361444354057312,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.832404375076294,0.4242767095565796,0.4041905701160431,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3309631347656,0.827130913734436,0.4152381122112274,1.8784962892532349,292.33111572265625,285.0782165527344,293.6158142089844,287.5193786621094,293.6156616210937,297.6619567871094,292.3318176269531,1.0,0.8438718318939209,1.0,1.0,0.0,1.0,-4.619765758514404,4.619748592376709,1.718206658551935e-05,3.57458758354187,1.0,0.050000000745058,0.0,272.9731140136719,288.0,5989.763671875,-0.0,7817.76220703125,1.0,283.1499938964844,291.6392822265625,290.5190734863281,290.9634704589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936132550239563,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1964.0498046875,0.0,20.0830135345459,1895.4371337890625,0.0,98.19303894042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048660,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539733886719,0.9990000128746032,1.0,0.6670611500740051,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9178454875946044,0.5723957419395447,0.5423052310943604,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3538818359375,0.8874980211257935,0.5193327069282532,0.3643501996994018,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3537902832031,0.8338574171066284,0.4282943904399872,0.4079852700233459,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3537902832031,0.8278608918190002,0.4179987907409668,1.8909109830856323,292.3539733886719,285.0740661621094,293.6330261230469,287.5215148925781,293.6328125,297.6592712402344,292.354736328125,1.0,0.8496955037117004,1.0,1.0,0.0,1.0,-4.653679370880127,4.653661727905273,1.7435295376344584e-05,3.600839138031006,1.0,0.050000000745058,0.0,276.0556030273437,291.0,6004.5458984375,-0.0,7984.54248046875,1.0,283.1499938964844,291.6553649902344,290.5212097167969,290.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935502827167511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.983642578125,0.0,20.0830135345459,1895.4371337890625,0.0,97.85427856445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048720,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539733886719,0.9990000128746032,1.0,0.6670611500740051,297.692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3539123535156,0.9178454875946044,0.5723957419395447,0.5423052310943604,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3538818359375,0.8874980211257935,0.5193327069282532,0.3643501996994018,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3537902832031,0.8338574171066284,0.4282943904399872,0.4079852700233459,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3537902832031,0.8278608918190002,0.4179987907409668,1.8909109830856323,292.3539733886719,285.0740661621094,293.6330261230469,287.5215148925781,293.6328125,297.6592712402344,292.354736328125,1.0,0.8496955037117004,1.0,1.0,0.0,1.0,-4.653679370880127,4.653661727905273,1.7435295376344584e-05,3.600839138031006,1.0,0.050000000745058,0.0,276.0556030273437,291.0,6004.5458984375,-0.0,7984.54248046875,1.0,283.1499938964844,291.6553649902344,290.5212097167969,290.96563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935502827167511,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1967.983642578125,0.0,20.0830135345459,1895.4371337890625,0.0,97.85427856445312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048780,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3804931640625,0.9990000128746032,1.0,0.6693699359893799,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3804016113281,0.9209105968475342,0.5794402360916138,0.5489027500152588,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.38037109375,0.8888846039772034,0.5235530734062195,0.3672811090946197,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3802795410156,0.8353884816169739,0.4323515892028808,0.411810427904129,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3802490234375,0.8286714553833008,0.4207930266857147,1.903443932533264,292.3804626464844,285.06890869140625,293.654541015625,287.5267944335937,293.654296875,297.65740966796875,292.38134765625,1.0,0.8555036783218384,1.0,1.0,0.0,1.0,-4.687659740447998,4.6876420974731445,1.7690874301479198e-05,3.6271402835845934,1.0,0.050000000745058,0.0,279.0873107910156,294.0,6021.91162109375,-0.0,8153.44384765625,1.0,283.1499938964844,291.6746826171875,290.5264892578125,290.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934909462928772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.882568359375,0.0,20.0830135345459,1895.4371337890625,0.0,97.5327606201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048840,297.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3804931640625,0.9990000128746032,1.0,0.6693699359893799,297.6943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3804016113281,0.9209105968475342,0.5794402360916138,0.5489027500152588,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.38037109375,0.8888846039772034,0.5235530734062195,0.3672811090946197,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3802795410156,0.8353884816169739,0.4323515892028808,0.411810427904129,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3802490234375,0.8286714553833008,0.4207930266857147,1.903443932533264,292.3804626464844,285.06890869140625,293.654541015625,287.5267944335937,293.654296875,297.65740966796875,292.38134765625,1.0,0.8555036783218384,1.0,1.0,0.0,1.0,-4.687659740447998,4.6876420974731445,1.7690874301479198e-05,3.6271402835845934,1.0,0.050000000745058,0.0,279.0873107910156,294.0,6021.91162109375,-0.0,8153.44384765625,1.0,283.1499938964844,291.6746826171875,290.5264892578125,290.9711303710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934909462928772,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1972.882568359375,0.0,20.0830135345459,1895.4371337890625,0.0,97.5327606201172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048900,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.395263671875,0.9990000128746032,1.0,0.6704581379890442,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951721191406,0.9224902391433716,0.5829952955245972,0.5522294044494629,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.3951110839844,0.8896135091781616,0.5256839394569397,0.3687589466571808,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.39501953125,0.8361844420433044,0.4343990385532379,0.4137381911277771,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3949890136719,0.8291079998016357,0.4222070574760437,1.9097739458084104,292.3952331542969,285.0658874511719,293.6670837402344,287.5307312011719,293.66680908203125,297.65679931640625,292.3961486816406,1.0,0.8584088087081909,1.0,1.0,0.0,1.0,-4.704714775085449,4.7046966552734375,1.781984610715881e-05,3.6403398513793945,1.0,0.050000000745058,0.0,280.5877685546875,294.0,6031.71142578125,-0.0,8238.89453125,1.0,283.1499938964844,291.68560791015625,290.5304260253906,290.9751892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934571802616119,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1975.71484375,0.0,20.0830135345459,1895.4371337890625,0.0,97.34883880615234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12048960,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4110717773437,0.9990000128746032,1.0,0.6715025305747986,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.41094970703125,0.9241008758544922,0.5865746140480042,0.5555766224861145,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4109191894531,0.890367329120636,0.5278312563896179,0.3702467381954193,297.476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4107971191406,0.8370019793510437,0.4364612996578216,0.4156781136989593,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4107971191406,0.8295665979385376,0.423634797334671,1.9161568880081177,292.4110412597656,285.0625915527344,293.680908203125,287.5356140136719,293.6805725097656,297.6564025878906,292.4120178222656,1.0,0.8613175749778748,1.0,1.0,0.0,1.0,-4.721830368041992,4.7218122482299805,1.7949749235413037e-05,3.653586149215698,1.0,0.050000000745058,0.0,282.07916259765625,297.0,6042.2861328125,-0.0,8325.1103515625,1.0,283.1499938964844,291.69744873046875,290.5352783203125,290.9801940917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934195399284363,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.8193359375,0.0,20.0830135345459,1895.4371337890625,0.0,97.1431121826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049020,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461669921875,0.9990000128746032,1.0,0.6734491586685181,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.446044921875,0.9274214506149292,0.5938151478767395,0.562341034412384,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44598388671875,0.8919591307640076,0.5321841239929199,0.3732582032680511,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4458923339844,0.8387107253074646,0.4406386017799377,0.4196017980575561,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.44586181640625,0.830558717250824,0.4265400469303131,1.9291173219680784,292.4461364746094,285.05499267578125,293.7125549316406,287.54833984375,293.712158203125,297.65631103515625,292.4472351074219,1.0,0.8671550154685974,1.0,1.0,0.0,1.0,-4.756309509277344,4.756290912628174,1.821286059566773e-05,3.6802687644958496,1.0,0.050000000745058,0.0,285.0343017578125,300.0,6065.98193359375,-0.0,8500.130859375,1.0,283.1499938964844,291.7240600585937,290.5479431152344,290.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933385372161865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.9207763671875,0.0,20.0830135345459,1895.4371337890625,0.0,96.69717407226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049080,297.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4461669921875,0.9990000128746032,1.0,0.6734491586685181,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.446044921875,0.9274214506149292,0.5938151478767395,0.562341034412384,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.44598388671875,0.8919591307640076,0.5321841239929199,0.3732582032680511,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4458923339844,0.8387107253074646,0.4406386017799377,0.4196017980575561,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.44586181640625,0.830558717250824,0.4265400469303131,1.9291173219680784,292.4461364746094,285.05499267578125,293.7125549316406,287.54833984375,293.712158203125,297.65631103515625,292.4472351074219,1.0,0.8671550154685974,1.0,1.0,0.0,1.0,-4.756309509277344,4.756290912628174,1.821286059566773e-05,3.6802687644958496,1.0,0.050000000745058,0.0,285.0343017578125,300.0,6065.98193359375,-0.0,8500.130859375,1.0,283.1499938964844,291.7240600585937,290.5479431152344,290.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933385372161865,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.9207763671875,0.0,20.0830135345459,1895.4371337890625,0.0,96.69717407226562,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049140,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.486328125,0.9990000128746032,1.0,0.6751878261566162,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4862060546875,0.9308857321739196,0.601182758808136,0.5692148208618164,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48614501953125,0.893680214881897,0.5366320013999939,0.3763289451599121,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48602294921875,0.8405345678329468,0.4449020028114319,0.423598051071167,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4859924316406,0.8316666483879089,0.4295279383659363,1.9424070119857788,292.4862976074219,285.0459899902344,293.75,287.5653686523437,293.74957275390625,297.6572570800781,292.4875183105469,1.0,0.8730342388153076,1.0,1.0,0.0,1.0,-4.7912278175354,4.791209697723389,1.848127067205496e-05,3.707289934158325,1.0,0.050000000745058,0.0,287.9521179199219,303.0,6093.26025390625,-0.0,8679.154296875,1.0,283.1499938964844,291.75506591796875,290.5649719238281,291.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932572066783905,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.33740234375,0.0,20.0830135345459,1895.4371337890625,0.0,96.24573516845705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049200,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.486328125,0.9990000128746032,1.0,0.6751878261566162,297.7037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4862060546875,0.9308857321739196,0.601182758808136,0.5692148208618164,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48614501953125,0.893680214881897,0.5366320013999939,0.3763289451599121,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.48602294921875,0.8405345678329468,0.4449020028114319,0.423598051071167,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4859924316406,0.8316666483879089,0.4295279383659363,1.9424070119857788,292.4862976074219,285.0459899902344,293.75,287.5653686523437,293.74957275390625,297.6572570800781,292.4875183105469,1.0,0.8730342388153076,1.0,1.0,0.0,1.0,-4.7912278175354,4.791209697723389,1.848127067205496e-05,3.707289934158325,1.0,0.050000000745058,0.0,287.9521179199219,303.0,6093.26025390625,-0.0,8679.154296875,1.0,283.1499938964844,291.75506591796875,290.5649719238281,291.0107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932572066783905,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1994.33740234375,0.0,20.0830135345459,1895.4371337890625,0.0,96.24573516845705,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049260,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5311584472656,0.9990000128746032,1.0,0.6767023801803589,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9345009922981262,0.608694314956665,0.5762144327163696,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5309753417969,0.8955467939376831,0.5411915183067322,0.3794710338115692,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.53082275390625,0.8424901962280273,0.4492670893669128,0.4276820123195648,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5307922363281,0.8329063653945923,0.4326150417327881,1.9561017751693728,292.5311279296875,285.03582763671875,293.7923278808594,287.5854187011719,293.7918395996094,297.6593322753906,292.5324401855469,1.0,0.8789727091789246,1.0,1.0,0.0,1.0,-4.8267083168029785,4.826689720153809,1.8756009012577124e-05,3.7347450256347656,1.0,0.050000000745058,0.0,290.833984375,306.0,6123.1396484375,-0.0,8862.8427734375,1.0,283.1499938964844,291.7905578613281,290.5854187011719,291.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932579815387726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.026123046875,0.0,20.0830135345459,1895.4371337890625,0.0,96.25003051757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049320,297.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5311584472656,0.9990000128746032,1.0,0.6767023801803589,297.70855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5310363769531,0.9345009922981262,0.608694314956665,0.5762144327163696,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5309753417969,0.8955467939376831,0.5411915183067322,0.3794710338115692,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.53082275390625,0.8424901962280273,0.4492670893669128,0.4276820123195648,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5307922363281,0.8329063653945923,0.4326150417327881,1.9561017751693728,292.5311279296875,285.03582763671875,293.7923278808594,287.5854187011719,293.7918395996094,297.6593322753906,292.5324401855469,1.0,0.8789727091789246,1.0,1.0,0.0,1.0,-4.8267083168029785,4.826689720153809,1.8756009012577124e-05,3.7347450256347656,1.0,0.050000000745058,0.0,290.833984375,306.0,6123.1396484375,-0.0,8862.8427734375,1.0,283.1499938964844,291.7905578613281,290.5854187011719,291.03228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932579815387726,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.026123046875,0.0,20.0830135345459,1895.4371337890625,0.0,96.25003051757812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049380,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5794372558594,0.9990000128746032,1.0,0.6779881715774536,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5793151855469,0.9382633566856384,0.616359293460846,0.5833513140678406,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5792236328125,0.8975658416748047,0.5458704829216003,0.3826920092105865,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5790710449219,0.844587504863739,0.4537432193756103,0.4318646490573883,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5790405273437,0.8342866897583008,0.4358112812042236,1.970256924629212,292.57940673828125,285.0248413085937,293.8381042480469,287.6068420410156,293.83758544921875,297.6624755859375,292.5807800292969,1.0,0.8849871754646301,1.0,1.0,0.0,1.0,-4.862854957580566,4.8628363609313965,1.9037999663851224e-05,3.7627182006835938,1.0,0.050000000745058,0.0,293.68524169921875,309.0,6154.52001953125,-0.0,9051.830078125,1.0,283.1499938964844,291.829833984375,290.607177734375,291.05584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933351993560791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.666259765625,0.0,20.0830135345459,1895.4371337890625,0.0,96.67877960205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
