time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049440,297.81427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5794372558594,0.9990000128746032,1.0,0.6779881715774536,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5793151855469,0.9382633566856384,0.616359293460846,0.5833513140678406,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5792236328125,0.8975658416748047,0.5458704829216003,0.3826920092105865,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5790710449219,0.844587504863739,0.4537432193756103,0.4318646490573883,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5790405273437,0.8342866897583008,0.4358112812042236,1.970256924629212,292.57940673828125,285.0248413085937,293.8381042480469,287.6068420410156,293.83758544921875,297.6624755859375,292.5807800292969,1.0,0.8849871754646301,1.0,1.0,0.0,1.0,-4.862854957580566,4.8628363609313965,1.9037999663851224e-05,3.7627182006835938,1.0,0.050000000745058,0.0,293.68524169921875,309.0,6154.52001953125,-0.0,9051.830078125,1.0,283.1499938964844,291.829833984375,290.607177734375,291.05584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933351993560791,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.666259765625,0.0,20.0830135345459,1895.4371337890625,0.0,96.67877960205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049500,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6047058105469,0.9990000128746032,1.0,0.6785528063774109,297.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6045837402344,0.9401911497116088,0.6202493906021118,0.5869715809822083,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6044921875,0.8986288905143738,0.548254668712616,0.3843321502208709,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6043395996094,0.845687210559845,0.4560233354568481,0.4339936673641205,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.60430908203125,0.8350273370742798,0.4374508559703827,1.977511048316956,292.60467529296875,285.0190734863281,293.8621826171875,287.6180114746094,293.8616638183594,297.66436767578125,292.6061096191406,1.0,0.8880256414413452,1.0,1.0,0.0,1.0,-4.88118839263916,4.881169319152832,1.9181828974979e-05,3.776906728744507,1.0,0.050000000745058,0.0,295.10321044921875,309.0,6170.8154296875,-0.0,9148.443359375,1.0,283.1499938964844,291.8506164550781,290.618408203125,291.0680847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933803498744964,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.280517578125,0.0,20.0830135345459,1895.4371337890625,0.0,96.92787170410156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049560,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6307067871094,0.9990000128746032,1.0,0.6790653467178345,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6305847167969,0.9421475529670716,0.6241782307624817,0.5906265377998352,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6304931640625,0.899727463722229,0.5506689548492432,0.3859922289848327,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6303100585937,0.8468213081359863,0.4583319127559662,0.4361481070518493,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6302795410156,0.8358018398284912,0.4391185045242309,1.98488450050354,292.63067626953125,285.0131225585937,293.88702392578125,287.62945556640625,293.8865051269531,297.66650390625,292.6321105957031,1.0,0.8910863995552063,1.0,1.0,0.0,1.0,-4.899702548980713,4.899682998657227,1.932762643264141e-05,3.791235446929932,1.0,0.050000000745058,0.0,296.51666259765625,312.0,6187.52392578125,-0.0,9246.5263671875,1.0,283.1499938964844,291.87213134765625,290.6299133300781,291.0805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934280037879944,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2026.0753173828125,0.0,20.0830135345459,1895.4371337890625,0.0,97.18949127197266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049620,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6846618652344,0.9990000128746032,1.0,0.6799445748329163,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6845397949219,0.94613116979599,0.6321499347686768,0.5980386734008789,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6844482421875,0.9020249247550964,0.5555860996246338,0.3893709778785705,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842956542969,0.8491888642311096,0.4630331397056579,0.4405322968959808,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842346191406,0.8374480605125427,0.44253671169281,1.9999842643737795,292.68463134765625,285.00067138671875,293.9388122558594,287.65313720703125,293.9382629394531,297.6713562011719,292.6861572265625,1.0,0.8972747325897217,1.0,1.0,0.0,1.0,-4.937263011932373,4.937243461608887,1.9625116692623124e-05,3.820305824279785,1.0,0.050000000745058,0.0,299.3339233398437,315.0,6222.11376953125,-0.0,9447.197265625,1.0,283.1499938964844,291.91705322265625,290.6536560058594,291.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935308516025543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.162353515625,0.0,20.0830135345459,1895.4371337890625,0.0,97.74922943115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049680,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6846618652344,0.9990000128746032,1.0,0.6799445748329163,297.7280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6845397949219,0.94613116979599,0.6321499347686768,0.5980386734008789,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6844482421875,0.9020249247550964,0.5555860996246338,0.3893709778785705,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842956542969,0.8491888642311096,0.4630331397056579,0.4405322968959808,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6842346191406,0.8374480605125427,0.44253671169281,1.9999842643737795,292.68463134765625,285.00067138671875,293.9388122558594,287.65313720703125,293.9382629394531,297.6713562011719,292.6861572265625,1.0,0.8972747325897217,1.0,1.0,0.0,1.0,-4.937263011932373,4.937243461608887,1.9625116692623124e-05,3.820305824279785,1.0,0.050000000745058,0.0,299.3339233398437,315.0,6222.11376953125,-0.0,9447.197265625,1.0,283.1499938964844,291.91705322265625,290.6536560058594,291.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935308516025543,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.162353515625,0.0,20.0830135345459,1895.4371337890625,0.0,97.74922943115234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049740,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411499023437,0.9990000128746032,1.0,0.6806226968765259,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.9502023458480836,0.6402807235717773,0.6055933237075806,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74090576171875,0.9044802188873292,0.5606273412704468,0.3928316235542297,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7407531738281,0.8516960144042969,0.4678521156311035,0.4450218975543976,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.8392302393913269,0.4460708498954773,2.015578031539917,292.7411193847656,284.9876403808594,293.9931945800781,287.6777038574219,293.9926147460937,297.67694091796875,292.74267578125,1.0,0.9035589694976808,1.0,1.0,0.0,1.0,-4.975577831268311,4.975557804107666,1.9930925191147253e-05,3.849960803985596,1.0,0.050000000745058,0.0,302.1392517089844,333.0,6258.12158203125,-0.0,9654.21875,1.0,283.1499938964844,291.96435546875,290.6783142089844,291.13348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936501204967499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,98.39009857177734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049800,297.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7411499023437,0.9990000128746032,1.0,0.6806226968765259,297.7359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.74102783203125,0.9502023458480836,0.6402807235717773,0.6055933237075806,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.74090576171875,0.9044802188873292,0.5606273412704468,0.3928316235542297,297.4958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7407531738281,0.8516960144042969,0.4678521156311035,0.4450218975543976,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7406921386719,0.8392302393913269,0.4460708498954773,2.015578031539917,292.7411193847656,284.9876403808594,293.9931945800781,287.6777038574219,293.9926147460937,297.67694091796875,292.74267578125,1.0,0.9035589694976808,1.0,1.0,0.0,1.0,-4.975577831268311,4.975557804107666,1.9930925191147253e-05,3.849960803985596,1.0,0.050000000745058,0.0,302.1392517089844,333.0,6258.12158203125,-0.0,9654.21875,1.0,283.1499938964844,291.96435546875,290.6783142089844,291.13348388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936501204967499,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2050.88232421875,0.0,20.0830135345459,1895.4371337890625,0.0,98.39009857177734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049860,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8021240234375,0.9990000128746032,1.0,0.6927585005760193,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8019714355469,0.948552668094635,0.6486237049102783,0.6135004162788391,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8018798828125,0.9018876552581788,0.5658508539199829,0.3965332508087158,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8016967773437,0.84979647397995,0.4728472232818603,0.4498333930969238,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8016357421875,0.8368049263954163,0.4497758448123932,2.0326859951019287,292.8020935058594,284.9740295410156,294.04986572265625,287.7030029296875,294.0492248535156,297.6817932128906,292.80389404296875,1.0,0.9146354794502258,1.0,1.0,0.0,1.0,-5.030601501464844,5.030580997467041,2.037235208263155e-05,3.892069578170776,1.0,0.050000000745058,0.0,310.7196655273437,351.0,6298.33935546875,-0.0,9996.0302734375,1.0,283.1499938964844,292.01397705078125,290.70367431640625,291.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937823235988617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.217529296875,0.0,20.0830135345459,1895.4371337890625,0.0,99.08917236328124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049920,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8021240234375,0.9990000128746032,1.0,0.6927585005760193,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8019714355469,0.948552668094635,0.6486237049102783,0.6135004162788391,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8018798828125,0.9018876552581788,0.5658508539199829,0.3965332508087158,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8016967773437,0.84979647397995,0.4728472232818603,0.4498333930969238,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8016357421875,0.8368049263954163,0.4497758448123932,2.0326859951019287,292.8020935058594,284.9740295410156,294.04986572265625,287.7030029296875,294.0492248535156,297.6817932128906,292.80389404296875,1.0,0.9146354794502258,1.0,1.0,0.0,1.0,-5.030601501464844,5.030580997467041,2.037235208263155e-05,3.892069578170776,1.0,0.050000000745058,0.0,310.7196655273437,351.0,6298.33935546875,-0.0,9996.0302734375,1.0,283.1499938964844,292.01397705078125,290.70367431640625,291.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937823235988617,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.217529296875,0.0,20.0830135345459,1895.4371337890625,0.0,99.08917236328124,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12049980,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681945800781,0.9990000128746032,1.0,0.712095320224762,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8680419921875,0.9435184001922609,0.6571756601333618,0.621734082698822,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.867919921875,0.8964208364486694,0.5712487101554871,0.4004535377025604,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86773681640625,0.8453831076622009,0.4780068397521972,0.4549335539340973,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86767578125,0.831981897354126,0.4536212980747223,2.0510809421539307,292.8681640625,284.9599609375,294.1085205078125,287.7288513183594,294.1078796386719,297.68310546875,292.8700561523437,1.0,0.928374171257019,1.0,1.0,0.0,1.0,-5.096895217895508,5.096874237060547,2.0912246327498e-05,3.943213939666748,1.0,0.050000000745058,0.0,323.2523498535156,369.0,6340.26513671875,-0.0,10436.3193359375,1.0,283.1499938964844,292.0671081542969,290.7296447753906,291.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939429581165313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.447021484375,0.0,20.0830135345459,1895.4371337890625,0.0,99.92205810546876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050040,297.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8681945800781,0.9990000128746032,1.0,0.712095320224762,297.7550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8680419921875,0.9435184001922609,0.6571756601333618,0.621734082698822,297.52471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.867919921875,0.8964208364486694,0.5712487101554871,0.4004535377025604,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.86773681640625,0.8453831076622009,0.4780068397521972,0.4549335539340973,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86767578125,0.831981897354126,0.4536212980747223,2.0510809421539307,292.8681640625,284.9599609375,294.1085205078125,287.7288513183594,294.1078796386719,297.68310546875,292.8700561523437,1.0,0.928374171257019,1.0,1.0,0.0,1.0,-5.096895217895508,5.096874237060547,2.0912246327498e-05,3.943213939666748,1.0,0.050000000745058,0.0,323.2523498535156,369.0,6340.26513671875,-0.0,10436.3193359375,1.0,283.1499938964844,292.0671081542969,290.7296447753906,291.19000244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939429581165313,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2078.447021484375,0.0,20.0830135345459,1895.4371337890625,0.0,99.92205810546876,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050100,297.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9024963378906,0.9990000128746032,1.0,0.723286509513855,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9023132324219,0.9403507709503174,0.6615227460861206,0.6259456872940063,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9021911621094,0.8931756615638733,0.5740059018135071,0.4024752378463745,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9020080566406,0.8427468538284302,0.4806408584117889,0.4575634896755218,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9019470214844,0.8291517496109009,0.4555854201316833,2.0606038570404053,292.9024353027344,284.9527587890625,294.1385192871094,287.741943359375,294.13787841796875,297.682861328125,292.90435791015625,1.0,0.935872197151184,1.0,1.0,0.0,1.0,-5.132576942443848,5.132555961608887,2.120591489074286e-05,3.970779657363892,1.0,0.050000000745058,0.0,330.45458984375,369.0,6361.5146484375,-0.0,10681.751953125,1.0,283.1499938964844,292.0948791503906,290.7427978515625,291.2046203613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294033408164978,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2085.856201171875,0.0,20.0830135345459,1895.4371337890625,0.0,100.38253021240234,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050160,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9373779296875,0.9990000128746032,1.0,0.7350872755050659,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93719482421875,0.9369663000106812,0.6659138202667236,0.6302112340927124,297.5325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.93707275390625,0.8897837996482849,0.5767988562583923,0.4045314192771911,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368896484375,0.8399942517280579,0.4833079874515533,0.4602378010749817,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93682861328125,0.8261982798576355,0.4575742185115814,2.070300579071045,292.93731689453125,284.95001220703125,294.1689147949219,287.7550964355469,294.16827392578125,297.6822814941406,292.93927001953125,1.0,0.943638026714325,1.0,1.0,0.0,1.0,-5.169355869293213,5.169334411621094,2.1510806618607603e-05,3.999206304550171,1.0,0.050000000745058,0.0,338.0915222167969,387.0,6382.904296875,-0.0,10939.9990234375,1.0,283.1499938964844,292.123291015625,290.75604248046875,291.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941294908523559,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2093.416259765625,0.0,20.0830135345459,1895.4371337890625,0.0,100.86463165283205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050220,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.00848388671875,0.9990000128746032,1.0,0.7596826553344727,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.9299975037574768,0.6748157143592834,0.6388793587684631,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081787109375,0.8829344511032104,0.5824816226959229,0.408730149269104,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.8344520330429077,0.488732099533081,0.4656971096992492,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079040527344,0.8201984167098999,0.461620032787323,2.090121030807495,293.0084228515625,284.95001220703125,294.2307434082031,287.7816162109375,294.2300720214844,297.6806335449219,293.0104064941406,1.0,0.9596706032752992,1.0,1.0,0.0,1.0,-5.245034217834473,5.245012283325195,2.214512278442271e-05,4.0577239990234375,1.0,0.050000000745058,0.0,354.2681579589844,405.0,6426.0888671875,-0.0,11486.4375,1.0,283.1499938964844,292.1815185546875,290.7826538085937,291.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943374216556549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.8828125,0.0,20.0830135345459,1895.4371337890625,0.0,101.88190460205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050280,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.00848388671875,0.9990000128746032,1.0,0.7596826553344727,297.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00830078125,0.9299975037574768,0.6748157143592834,0.6388793587684631,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0081787109375,0.8829344511032104,0.5824816226959229,0.408730149269104,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.8344520330429077,0.488732099533081,0.4656971096992492,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079040527344,0.8201984167098999,0.461620032787323,2.090121030807495,293.0084228515625,284.95001220703125,294.2307434082031,287.7816162109375,294.2300720214844,297.6806335449219,293.0104064941406,1.0,0.9596706032752992,1.0,1.0,0.0,1.0,-5.245034217834473,5.245012283325195,2.214512278442271e-05,4.0577239990234375,1.0,0.050000000745058,0.0,354.2681579589844,405.0,6426.0888671875,-0.0,11486.4375,1.0,283.1499938964844,292.1815185546875,290.7826538085937,291.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943374216556549,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2108.8828125,0.0,20.0830135345459,1895.4371337890625,0.0,101.88190460205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050340,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.9990000128746032,1.0,0.7849332094192505,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0808410644531,0.92316472530365,0.6838937997817993,0.6477351188659668,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0806884765625,0.876294732093811,0.588306725025177,0.4130452573299408,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0805053710937,0.8290865421295166,0.4942879378795624,0.4713045656681061,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0804138183594,0.8142524361610413,0.4657698273658752,2.110517263412476,293.0809326171875,284.95001220703125,294.293701171875,287.8081970214844,294.2930603027344,297.6789245605469,293.0829162597656,1.0,0.9761542081832886,1.0,1.0,0.0,1.0,-5.322765827178955,5.322742938995361,2.2806349079473875e-05,4.117855548858643,1.0,0.050000000745058,0.0,371.3366394042969,410.0,6469.62451171875,-0.0,12067.3349609375,1.0,283.1499938964844,292.2413635253906,290.8093566894531,291.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945723831653595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.74365234375,0.0,20.0830135345459,1895.4371337890625,0.0,102.9859848022461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050400,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0810241699219,0.9990000128746032,1.0,0.7849332094192505,297.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0808410644531,0.92316472530365,0.6838937997817993,0.6477351188659668,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0806884765625,0.876294732093811,0.588306725025177,0.4130452573299408,297.5319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0805053710937,0.8290865421295166,0.4942879378795624,0.4713045656681061,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0804138183594,0.8142524361610413,0.4657698273658752,2.110517263412476,293.0809326171875,284.95001220703125,294.293701171875,287.8081970214844,294.2930603027344,297.6789245605469,293.0829162597656,1.0,0.9761542081832886,1.0,1.0,0.0,1.0,-5.322765827178955,5.322742938995361,2.2806349079473875e-05,4.117855548858643,1.0,0.050000000745058,0.0,371.3366394042969,410.0,6469.62451171875,-0.0,12067.3349609375,1.0,283.1499938964844,292.2413635253906,290.8093566894531,291.2789306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945723831653595,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2124.74365234375,0.0,20.0830135345459,1895.4371337890625,0.0,102.9859848022461,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050460,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.8007889986038208,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.9208393692970276,0.6930695176124573,0.6565390229225159,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1523132324219,0.8734118342399597,0.5941998958587646,0.4173022210597992,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1521301269531,0.8269373178482056,0.4999008476734161,0.4768231809139251,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.811463475227356,0.4699592292308807,2.1304051876068115,293.1525573730469,284.95001220703125,294.3575134277344,287.8346862792969,294.3568420410156,297.6785888671875,293.1543884277344,1.0,0.9888882040977478,1.0,1.0,0.0,1.0,-5.388350009918213,5.388326644897461,2.33735736401286e-05,4.169009685516357,1.0,0.050000000745058,0.0,383.5329895019531,410.0,6511.2744140625,-0.0,12549.447265625,1.0,283.1499938964844,292.302001953125,290.83599853515625,291.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948344051837921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.7841796875,0.0,20.0830135345459,1895.4371337890625,0.0,104.15626525878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050520,297.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.15264892578125,0.9990000128746032,1.0,0.8007889986038208,297.79840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1524353027344,0.9208393692970276,0.6930695176124573,0.6565390229225159,297.5575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1523132324219,0.8734118342399597,0.5941998958587646,0.4173022210597992,297.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1521301269531,0.8269373178482056,0.4999008476734161,0.4768231809139251,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.811463475227356,0.4699592292308807,2.1304051876068115,293.1525573730469,284.95001220703125,294.3575134277344,287.8346862792969,294.3568420410156,297.6785888671875,293.1543884277344,1.0,0.9888882040977478,1.0,1.0,0.0,1.0,-5.388350009918213,5.388326644897461,2.33735736401286e-05,4.169009685516357,1.0,0.050000000745058,0.0,383.5329895019531,410.0,6511.2744140625,-0.0,12549.447265625,1.0,283.1499938964844,292.302001953125,290.83599853515625,291.30889892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948344051837921,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2140.7841796875,0.0,20.0830135345459,1895.4371337890625,0.0,104.15626525878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050580,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.22198486328125,0.9990000128746032,1.0,0.8072168827056885,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.9227094054222108,0.70236736536026,0.6652787923812866,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.8739989995956421,0.6001831293106079,0.4214900135993957,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22149658203125,0.8277837634086609,0.5055923461914062,0.4822365641593933,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2214050292969,0.8117405772209167,0.4742238819599151,2.149759292602539,293.2218933105469,284.95001220703125,294.421875,287.8609619140625,294.4212341308594,297.6820983886719,293.2236328125,1.0,0.9982269406318665,1.0,1.0,0.0,1.0,-5.441627025604248,5.441603183746338,2.383929495408665e-05,4.210520267486572,1.0,0.050000000745058,0.0,390.48095703125,410.0,6551.74609375,-0.0,12921.5263671875,1.0,283.1499938964844,292.3623046875,290.8624267578125,291.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951275110244751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.724365234375,0.0,20.0830135345459,1895.4371337890625,0.0,105.38353729248048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050640,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.22198486328125,0.9990000128746032,1.0,0.8072168827056885,297.80908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218017578125,0.9227094054222108,0.70236736536026,0.6652787923812866,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2216491699219,0.8739989995956421,0.6001831293106079,0.4214900135993957,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22149658203125,0.8277837634086609,0.5055923461914062,0.4822365641593933,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2214050292969,0.8117405772209167,0.4742238819599151,2.149759292602539,293.2218933105469,284.95001220703125,294.421875,287.8609619140625,294.4212341308594,297.6820983886719,293.2236328125,1.0,0.9982269406318665,1.0,1.0,0.0,1.0,-5.441627025604248,5.441603183746338,2.383929495408665e-05,4.210520267486572,1.0,0.050000000745058,0.0,390.48095703125,410.0,6551.74609375,-0.0,12921.5263671875,1.0,283.1499938964844,292.3623046875,290.8624267578125,291.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951275110244751,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2156.724365234375,0.0,20.0830135345459,1895.4371337890625,0.0,105.38353729248048,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050700,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25592041015625,0.9990000128746032,1.0,0.8037024736404419,297.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2557678222656,0.926593542098999,0.7070475220680237,0.6695685982704163,297.5694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2556457519531,0.8767119646072388,0.6031938195228577,0.4235163927078247,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554626464844,0.8302980065345764,0.5084526538848877,0.4848474562168121,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.8140116930007935,0.4763743281364441,2.158992290496826,293.255859375,284.95001220703125,294.4541931152344,287.8739929199219,294.4535522460937,297.6852722167969,293.25738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.4593706130981445,5.459346771240234,2.3998059987206943e-05,4.224965572357178,1.0,0.050000000745058,0.0,390.15521240234375,410.0,6571.26171875,-0.0,13022.0634765625,1.0,283.1499938964844,292.3921203613281,290.8755187988281,291.3534240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952865362167358,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.609619140625,0.0,20.0830135345459,1895.4371337890625,0.0,106.01166534423828,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050760,297.78125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28729248046875,0.9990000128746032,1.0,0.794305682182312,297.8190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.28717041015625,0.9331027269363404,0.7117322087287903,0.6737472414970398,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2870483398437,0.8815916776657104,0.6062018275260925,0.4254553020000458,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2868957519531,0.8346737027168274,0.5113067030906677,0.4873359799385071,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.28680419921875,0.8181025981903076,0.478523850440979,2.16766095161438,293.2872619628906,284.95001220703125,294.4865417480469,287.8868713378906,294.48590087890625,297.6903991699219,293.2887268066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.468878269195557,5.468854427337647,2.408174623269588e-05,4.232329368591309,1.0,0.050000000745058,0.0,386.3842468261719,410.0,6588.93896484375,-0.0,13042.4755859375,1.0,283.1499938964844,292.4215087890625,290.8885192871094,291.3680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.295455664396286,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2172.378662109375,0.0,20.0830135345459,1895.4371337890625,0.0,106.64937591552734,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050820,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.349365234375,0.9990000128746032,1.0,0.7747913002967834,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.9465222358703612,0.7212563753128052,0.682212769985199,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.34912109375,0.8919384479522705,0.6123493909835815,0.429397851228714,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3489685058594,0.8439708948135376,0.5171398520469666,0.4923937022686004,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3489074707031,0.8265949487686157,0.4829777181148529,2.1854968070983887,293.3493347167969,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,297.7049865722656,293.35076904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.48793363571167,5.48790979385376,2.424973718007095e-05,4.247048854827881,1.0,0.050000000745058,0.0,378.66998291015625,410.0,6626.64990234375,-0.0,13082.0546875,1.0,283.1499938964844,292.478515625,290.91412353515625,291.3969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958291172981262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.501708984375,0.0,20.0830135345459,1895.4371337890625,0.0,107.9449234008789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050880,297.8075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.349365234375,0.9990000128746032,1.0,0.7747913002967834,297.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3492431640625,0.9465222358703612,0.7212563753128052,0.682212769985199,297.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.34912109375,0.8919384479522705,0.6123493909835815,0.429397851228714,297.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3489685058594,0.8439708948135376,0.5171398520469666,0.4923937022686004,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3489074707031,0.8265949487686157,0.4829777181148529,2.1854968070983887,293.3493347167969,284.95001220703125,294.5512084960937,287.9122619628906,294.5505676269531,297.7049865722656,293.35076904296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.48793363571167,5.48790979385376,2.424973718007095e-05,4.247048854827881,1.0,0.050000000745058,0.0,378.66998291015625,410.0,6626.64990234375,-0.0,13082.0546875,1.0,283.1499938964844,292.478515625,290.91412353515625,291.3969116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958291172981262,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.501708984375,0.0,20.0830135345459,1895.4371337890625,0.0,107.9449234008789,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12050940,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110717773437,0.9990000128746032,1.0,0.7542607188224792,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4109802246094,0.960143744945526,0.7309873104095459,0.6908634305000305,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4108581542969,0.9031198024749756,0.6186696290969849,0.4334548115730285,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41070556640625,0.8541687726974487,0.5231364369392395,0.4975981116294861,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4106140136719,0.8357475399971008,0.487636923789978,2.2042198181152344,293.4110412597656,284.95001220703125,294.6155700683594,287.9369506835937,294.6148986816406,297.7221069335937,293.4124755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.507368564605713,5.507343769073486,2.4421646230621263e-05,4.262054920196533,1.0,0.050000000745058,0.0,370.7576293945313,410.0,6665.2158203125,-0.0,13122.2080078125,1.0,283.1499938964844,292.5341491699219,290.9391174316406,291.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962719202041626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.314697265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.27994537353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051000,297.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110717773437,0.9990000128746032,1.0,0.7542607188224792,297.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4109802246094,0.960143744945526,0.7309873104095459,0.6908634305000305,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4108581542969,0.9031198024749756,0.6186696290969849,0.4334548115730285,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41070556640625,0.8541687726974487,0.5231364369392395,0.4975981116294861,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4106140136719,0.8357475399971008,0.487636923789978,2.2042198181152344,293.4110412597656,284.95001220703125,294.6155700683594,287.9369506835937,294.6148986816406,297.7221069335937,293.4124755859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.507368564605713,5.507343769073486,2.4421646230621263e-05,4.262054920196533,1.0,0.050000000745058,0.0,370.7576293945313,410.0,6665.2158203125,-0.0,13122.2080078125,1.0,283.1499938964844,292.5341491699219,290.9391174316406,291.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2962719202041626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2202.314697265625,0.0,20.0830135345459,1895.4371337890625,0.0,109.27994537353516,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051060,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4723205566406,0.9990000128746032,1.0,0.7328036427497864,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4722595214844,0.9735022187232972,0.7408929467201233,0.6996713876724243,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721374511719,0.9159137606620787,0.6251334547996521,0.4376076161861419,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.47198486328125,0.8653514385223389,0.529270350933075,0.5029261112213135,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.471923828125,0.8457348346710205,0.4924604892730713,2.2236645221710205,293.47235107421875,284.95001220703125,294.6793212890625,287.9608154296875,294.6786804199219,297.739990234375,293.4737548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.52701473236084,5.526990413665772,2.4596027287771e-05,4.277219772338867,1.0,0.050000000745058,0.0,362.7115478515625,410.0,6703.4658203125,-0.0,13162.5419921875,1.0,283.1499938964844,292.5892639160156,290.9636535644531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968481481075287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.00146484375,0.0,20.0830135345459,1895.4371337890625,0.0,110.71200561523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051120,297.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4723205566406,0.9990000128746032,1.0,0.7328036427497864,297.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4722595214844,0.9735022187232972,0.7408929467201233,0.6996713876724243,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4721374511719,0.9159137606620787,0.6251334547996521,0.4376076161861419,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.47198486328125,0.8653514385223389,0.529270350933075,0.5029261112213135,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.471923828125,0.8457348346710205,0.4924604892730713,2.2236645221710205,293.47235107421875,284.95001220703125,294.6793212890625,287.9608154296875,294.6786804199219,297.739990234375,293.4737548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.52701473236084,5.526990413665772,2.4596027287771e-05,4.277219772338867,1.0,0.050000000745058,0.0,362.7115478515625,410.0,6703.4658203125,-0.0,13162.5419921875,1.0,283.1499938964844,292.5892639160156,290.9636535644531,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2968481481075287,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2217.00146484375,0.0,20.0830135345459,1895.4371337890625,0.0,110.71200561523438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051180,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5329284667969,0.9990000128746032,1.0,0.7104411125183105,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.53289794921875,0.9862377047538756,0.7509612441062927,0.7086265683174133,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.53277587890625,0.9304579496383668,0.6317293643951416,0.4418492317199707,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326232910156,0.877591609954834,0.5355315804481506,0.5083699822425842,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5325622558594,0.8567289710044861,0.4974309802055359,2.2437546253204346,293.532958984375,284.95001220703125,294.74224853515625,287.9837341308594,294.7416076660156,297.7582397460937,293.53436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.546778202056885,5.546753406524658,2.477204725437332e-05,4.292469501495361,1.0,0.050000000745058,0.0,354.5691833496094,410.0,6741.1162109375,-0.0,13202.8466796875,1.0,283.1499938964844,292.64385986328125,290.98779296875,291.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976771593093872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.5576171875,0.0,20.0830135345459,1895.4371337890625,0.0,112.3151397705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051240,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5329284667969,0.9990000128746032,1.0,0.7104411125183105,297.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.53289794921875,0.9862377047538756,0.7509612441062927,0.7086265683174133,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.53277587890625,0.9304579496383668,0.6317293643951416,0.4418492317199707,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5326232910156,0.877591609954834,0.5355315804481506,0.5083699822425842,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5325622558594,0.8567289710044861,0.4974309802055359,2.2437546253204346,293.532958984375,284.95001220703125,294.74224853515625,287.9837341308594,294.7416076660156,297.7582397460937,293.53436279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.546778202056885,5.546753406524658,2.477204725437332e-05,4.292469501495361,1.0,0.050000000745058,0.0,354.5691833496094,410.0,6741.1162109375,-0.0,13202.8466796875,1.0,283.1499938964844,292.64385986328125,290.98779296875,291.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976771593093872,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.5576171875,0.0,20.0830135345459,1895.4371337890625,0.0,112.3151397705078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051300,297.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5628967285156,0.9990000128746032,1.0,0.6989195346832275,297.8689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5628662109375,0.992281436920166,0.7560539245605469,0.7131574749946594,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.562744140625,0.938132345676422,0.6350743174552917,0.4440018832683563,297.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5626220703125,0.8841223120689392,0.5387076139450073,0.5111336708068848,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5625305175781,0.862649142742157,0.4999678134918213,2.254027366638184,293.5629272460937,284.95001220703125,294.7732849121094,287.9947814941406,294.7726745605469,297.7674255371094,293.5643310546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.556680679321289,5.556655406951904,2.4860468329279684e-05,4.300107955932617,1.0,0.050000000745058,0.0,350.4710693359375,410.0,6759.6572265625,-0.0,13222.9345703125,1.0,283.1499938964844,292.6709289550781,290.999755859375,291.4934387207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982388436794281,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.773681640625,0.0,20.0830135345459,1895.4371337890625,0.0,113.24634552001952,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
