time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051360,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.59259033203125,0.9990000128746032,1.0,0.6872272491455078,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5925598144531,0.9980473518371582,0.7611835598945618,0.71771639585495,297.61602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5924377441406,0.945919930934906,0.6384474635124207,0.4461745321750641,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5923156738281,0.8909033536911011,0.5419110059738159,0.5139236450195312,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5922546386719,0.8688453435897827,0.5025355219841003,2.264441728591919,293.5926208496094,284.95001220703125,294.8039855957031,288.0055236816406,294.8033752441406,297.776611328125,293.593994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.566525459289551,5.566500663757324,2.49485583481146e-05,4.307707786560059,1.0,0.050000000745058,0.0,346.37957763671875,410.0,6777.9501953125,-0.0,13243.060546875,1.0,283.1499938964844,292.69775390625,291.01153564453125,291.5067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989069819450378,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.932861328125,0.0,20.0830135345459,1895.4371337890625,0.0,114.32423400878906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051420,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6498718261719,0.9990000128746032,1.0,0.6733232736587524,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6498718261719,0.9990000128746032,0.772106945514679,0.7090418338775635,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497802734375,0.9565364718437196,0.6452335119247437,0.4506776928901672,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.9006403088569641,0.5483551621437073,0.5197144746780396,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64959716796875,0.8776987791061401,0.5077190399169922,2.286319732666016,293.6499328613281,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,297.794677734375,293.6512145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.577935218811035,5.577910423278809,2.505177872080821e-05,4.316731452941895,1.0,0.050000000745058,0.0,341.6201477050781,410.0,6812.546875,-0.0,13266.39453125,1.0,283.1499938964844,292.75048828125,291.0339050292969,291.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005129992961883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.93701171875,0.0,20.0830135345459,1895.4371337890625,0.0,116.93761444091795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051480,297.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6498718261719,0.9990000128746032,1.0,0.6733232736587524,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6498718261719,0.9990000128746032,0.772106945514679,0.7090418338775635,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6497802734375,0.9565364718437196,0.6452335119247437,0.4506776928901672,297.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.649658203125,0.9006403088569641,0.5483551621437073,0.5197144746780396,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.64959716796875,0.8776987791061401,0.5077190399169922,2.286319732666016,293.6499328613281,284.95001220703125,294.8642883300781,288.0260925292969,294.8637084960937,297.794677734375,293.6512145996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.577935218811035,5.577910423278809,2.505177872080821e-05,4.316731452941895,1.0,0.050000000745058,0.0,341.6201477050781,410.0,6812.546875,-0.0,13266.39453125,1.0,283.1499938964844,292.75048828125,291.0339050292969,291.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005129992961883,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2259.93701171875,0.0,20.0830135345459,1895.4371337890625,0.0,116.93761444091795,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051540,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048645019531,0.9990000128746032,1.0,0.6611606478691101,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048645019531,0.9990000128746032,0.7840529084205627,0.6962339878082275,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048034667969,0.9659625887870787,0.6521021127700806,0.4552544951438904,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7046813964844,0.9101073741912842,0.5548805594444275,0.5256035327911377,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7046203613281,0.8861104846000671,0.5129988193511963,2.308729410171509,293.7049560546875,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,297.8132019042969,293.7061767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.587780475616455,5.58775520324707,2.513997969799675e-05,4.324279308319092,1.0,0.050000000745058,0.0,337.5191345214844,410.0,6846.1455078125,-0.0,13285.568359375,1.0,283.1499938964844,292.8015441894531,291.0541076660156,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023104667663574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,119.86293029785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051600,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048645019531,0.9990000128746032,1.0,0.6611606478691101,297.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048645019531,0.9990000128746032,0.7840529084205627,0.6962339878082275,297.6330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7048034667969,0.9659625887870787,0.6521021127700806,0.4552544951438904,297.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7046813964844,0.9101073741912842,0.5548805594444275,0.5256035327911377,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7046203613281,0.8861104846000671,0.5129988193511963,2.308729410171509,293.7049560546875,284.95001220703125,294.9228515625,288.0452575683594,294.9223022460937,297.8132019042969,293.7061767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.587780475616455,5.58775520324707,2.513997969799675e-05,4.324279308319092,1.0,0.050000000745058,0.0,337.5191345214844,410.0,6846.1455078125,-0.0,13285.568359375,1.0,283.1499938964844,292.8015441894531,291.0541076660156,291.5560302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3023104667663574,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2273.390869140625,0.0,20.0830135345459,1895.4371337890625,0.0,119.86293029785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051660,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.758056640625,0.9990000128746032,1.0,0.648797869682312,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.758056640625,0.9990000128746032,0.7966717481613159,0.6832153797149658,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75799560546875,0.975073218345642,0.6590569615364075,0.4598912298679352,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7579040527344,0.9206019639968872,0.5614908337593079,0.531572699546814,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7578125,0.8948845863342285,0.5183807611465454,2.331595659255981,293.7581481933594,284.95001220703125,294.9794006347656,288.0628967285156,294.9788513183594,297.8320617675781,293.7593078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.597548007965088,5.597522735595703,2.522768409107812e-05,4.331777572631836,1.0,0.050000000745058,0.0,333.4252319335937,410.0,6878.69873046875,-0.0,13305.1103515625,1.0,283.1499938964844,292.850830078125,291.072021484375,291.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041459321975708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.27685546875,0.0,20.0830135345459,1895.4371337890625,0.0,122.835205078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051720,298.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.758056640625,0.9990000128746032,1.0,0.648797869682312,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.758056640625,0.9990000128746032,0.7966717481613159,0.6832153797149658,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.75799560546875,0.975073218345642,0.6590569615364075,0.4598912298679352,297.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7579040527344,0.9206019639968872,0.5614908337593079,0.531572699546814,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7578125,0.8948845863342285,0.5183807611465454,2.331595659255981,293.7581481933594,284.95001220703125,294.9794006347656,288.0628967285156,294.9788513183594,297.8320617675781,293.7593078613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.597548007965088,5.597522735595703,2.522768409107812e-05,4.331777572631836,1.0,0.050000000745058,0.0,333.4252319335937,410.0,6878.69873046875,-0.0,13305.1103515625,1.0,283.1499938964844,292.850830078125,291.072021484375,291.5772399902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3041459321975708,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2286.27685546875,0.0,20.0830135345459,1895.4371337890625,0.0,122.835205078125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051780,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8081359863281,0.9990000128746032,1.0,0.6364030241966248,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8081359863281,0.9990000128746032,0.8095512986183167,0.6701630353927612,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.80810546875,0.983641803264618,0.665955662727356,0.4644927680492401,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8080139160156,0.931548237800598,0.5680505037307739,0.5374993681907654,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8079528808594,0.9038687348365784,0.5237557291984558,2.354455947875977,293.8082275390625,284.95001220703125,295.0325927734375,288.0785827636719,295.0320129394531,297.8504943847656,293.80938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.607128143310547,5.607102870941162,2.531386417103932e-05,4.339134693145752,1.0,0.050000000745058,0.0,329.3975830078125,410.0,6909.298828125,-0.0,13324.2216796875,1.0,283.1499938964844,292.8972473144531,291.0873413085937,291.5955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305855929851532,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.307373046875,0.0,20.0830135345459,1895.4371337890625,0.0,125.59147644042967,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051840,298.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8091735839844,0.9990000128746032,1.0,0.6361443996429443,297.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8091735839844,0.9990000128746032,0.8098195791244507,0.6698907017707825,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8091125488281,0.983814001083374,0.6660981178283691,0.4645878076553345,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8090209960937,0.9317779541015624,0.5681859850883484,0.537621796131134,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8089599609375,0.9040603637695312,0.5238670110702515,2.354929208755493,293.80926513671875,284.95001220703125,295.0336608886719,288.0788879394531,295.0331115722656,297.85089111328125,293.8103942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.607326507568359,5.607301235198975,2.5315646780654788e-05,4.3392863273620605,1.0,0.050000000745058,0.0,329.3143310546875,410.0,6909.92333984375,-0.0,13324.6064453125,1.0,283.1499938964844,292.898193359375,291.0876159667969,291.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305890679359436,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2298.550537109375,0.0,20.0830135345459,1895.4371337890625,0.0,125.64734649658205,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051900,298.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,1.0,0.6297208666801453,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8339233398437,0.9990000128746032,0.816545307636261,0.6631264090538025,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8338928222656,0.9880117177963256,0.6696450114250183,0.4669545292854309,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.83380126953125,0.937496542930603,0.571559488773346,0.5406709909439087,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.833740234375,0.9089857935905457,0.5266425013542175,2.3667423725128174,293.8340148925781,284.95001220703125,295.059814453125,288.0862121582031,295.0592956542969,297.8602294921875,293.83514404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.61220645904541,5.612180709838867,2.5359609935549088e-05,4.343035697937012,1.0,0.050000000745058,0.0,327.2582702636719,410.0,6924.9453125,-0.0,13334.3056640625,1.0,283.1499938964844,292.92120361328125,291.0947570800781,291.60455322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067300021648407,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2304.481689453125,0.0,20.0830135345459,1895.4371337890625,0.0,126.99574279785156,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12051960,298.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85809326171875,0.9990000128746032,1.0,0.6232349872589111,298.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.85809326171875,0.9990000128746032,0.8233667612075806,0.65629643201828,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8580627441406,0.9920819401741028,0.6732080578804016,0.4693327248096466,297.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.85797119140625,0.943246603012085,0.5749490261077881,0.5437356233596802,297.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.85791015625,0.9142169952392578,0.5294382572174072,2.378648042678833,293.8581848144531,284.95001220703125,295.0852966308594,288.0931091308594,295.08477783203125,297.86944580078125,293.8592529296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.617076396942139,5.617050647735596,2.540352397772949e-05,4.34677791595459,1.0,0.050000000745058,0.0,325.2032470703125,410.0,6939.51416015625,-0.0,13343.966796875,1.0,283.1499938964844,292.9436950683594,291.1014404296875,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3075511157512665,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2310.260986328125,0.0,20.0830135345459,1895.4371337890625,0.0,128.31222534179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052020,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,1.0,0.6104875206947327,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,0.8372700214385986,0.6428727507591248,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,0.6804319024085999,0.4735729694366455,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9042663574219,0.9544708728790284,0.5817690491676331,0.5499114990234375,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9042053222656,0.9251188635826112,0.5350832343101501,2.402738094329834,293.90447998046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1335144042969,297.8876647949219,293.9054870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.626410961151123,5.626385688781738,2.5487890525255352e-05,4.353970050811768,1.0,0.050000000745058,0.0,321.22216796875,410.0,6967.1826171875,-0.0,13363.8427734375,1.0,283.1499938964844,292.98699951171875,291.1134338378906,291.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091539442539215,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.314453125,0.0,20.0830135345459,1895.4371337890625,0.0,130.8745574951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052080,298.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,1.0,0.6104875206947327,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,0.8372700214385986,0.6428727507591248,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.90435791015625,0.9990000128746032,0.6804319024085999,0.4735729694366455,297.6389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.9042663574219,0.9544708728790284,0.5817690491676331,0.5499114990234375,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9042053222656,0.9251188635826112,0.5350832343101501,2.402738094329834,293.90447998046875,284.95001220703125,295.1340637207031,288.1053771972656,295.1335144042969,297.8876647949219,293.9054870605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.626410961151123,5.626385688781738,2.5487890525255352e-05,4.353970050811768,1.0,0.050000000745058,0.0,321.22216796875,410.0,6967.1826171875,-0.0,13363.8427734375,1.0,283.1499938964844,292.98699951171875,291.1134338378906,291.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3091539442539215,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2321.314453125,0.0,20.0830135345459,1895.4371337890625,0.0,130.8745574951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052140,298.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9272766113281,0.9990000128746032,1.0,0.605310320854187,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9272766113281,0.9990000128746032,0.8445737361907959,0.6374208927154541,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9272766113281,0.9990000128746032,0.6843530535697937,0.4707968831062317,297.6423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9271850585937,0.959369659423828,0.5853230357170105,0.553155243396759,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9271240234375,0.9301040768623352,0.5380326509475708,2.4154481887817383,293.9273681640625,284.95001220703125,295.1581420898437,288.1109619140625,295.1576843261719,297.8971862792969,293.9283447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.63022518157959,5.630199909210205,2.5522596843075007e-05,4.356953144073486,1.0,0.050000000745058,0.0,319.6391906738281,410.0,6980.693359375,-0.0,13369.953125,1.0,283.1499938964844,293.00860595703125,291.11895751953125,291.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099791407585144,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2326.79052734375,0.0,20.0830135345459,1895.4371337890625,0.0,132.1901092529297,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052200,298.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9476013183594,0.9990000128746032,1.0,0.6009737849235535,298.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9476013183594,0.9990000128746032,0.8513566255569458,0.6328543424606323,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9476013183594,0.9990000128746032,0.6882022023200989,0.467424064874649,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9475402832031,0.9635682106018066,0.5886198878288269,0.5561712384223938,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9474792480469,0.934479832649231,0.5407724976539612,2.427290678024292,293.9477233886719,284.95001220703125,295.1796569824219,288.1156311035156,295.1792297363281,297.906005859375,293.9486389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.633344650268555,5.633318901062012,2.5550811187713407e-05,4.359350204467773,1.0,0.050000000745058,0.0,318.3158569335937,410.0,6992.59228515625,-0.0,13376.099609375,1.0,283.1499938964844,293.0279541015625,291.12359619140625,291.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107419908046722,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2331.67138671875,0.0,20.0830135345459,1895.4371337890625,0.0,133.40408325195312,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052260,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9687194824219,0.9990000128746032,1.0,0.59626704454422,298.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9687194824219,0.9990000128746032,0.8587223887443542,0.6278979182243347,297.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9687194824219,0.9990000128746032,0.6925460696220398,0.4637632668018341,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9686584472656,0.968015193939209,0.5921888947486877,0.5594362616539001,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9685974121094,0.9392249584197998,0.5437430143356323,2.440131187438965,293.96881103515625,284.95001220703125,295.20196533203125,288.1201171875,295.2015380859375,297.9154357910156,293.9697265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.636702537536621,5.636676788330078,2.558118285378441e-05,4.361926555633545,1.0,0.050000000745058,0.0,316.8898620605469,410.0,7004.9365234375,-0.0,13382.7119140625,1.0,283.1499938964844,293.048095703125,291.1280212402344,291.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3115635812282562,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2336.720703125,0.0,20.0830135345459,1895.4371337890625,0.0,134.7093048095703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052320,298.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9875183105469,0.9990000128746032,1.0,0.591888964176178,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9875183105469,0.9990000128746032,0.8655852675437927,0.623287558555603,297.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9875183105469,0.9990000128746032,0.6966930627822876,0.4603580832481384,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9874572753906,0.972041666507721,0.59549880027771,0.5624649524688721,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9873962402344,0.9436162114143372,0.546501636505127,2.452059507369995,293.98760986328125,284.95001220703125,295.2217712402344,288.12371826171875,295.22137451171875,297.924072265625,293.98846435546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.639799118041992,5.639773368835449,2.5609215299482457e-05,4.364304065704346,1.0,0.050000000745058,0.0,315.5735168457031,410.0,7015.8916015625,-0.0,13388.7978515625,1.0,283.1499938964844,293.0660400390625,291.1316223144531,291.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3123229742050171,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2341.192138671875,0.0,20.0830135345459,1895.4371337890625,0.0,135.91372680664062,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052380,298.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0163269042969,0.9990000128746032,1.0,0.5847366452217102,298.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0163269042969,0.9990000128746032,0.8768431544303894,0.6157558560371399,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.0163269042969,0.9990000128746032,0.7036353349685669,0.4547951817512512,297.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.01629638671875,0.9783790111541748,0.6008875966072083,0.5673976540565491,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.0162658691406,0.9507049322128296,0.5510005354881287,2.471522569656372,294.0164489746094,284.95001220703125,295.25213623046875,288.1284484863281,295.2516784667969,297.93780517578125,294.0172424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.644801616668701,5.644775867462158,2.5654540877440013e-05,4.368146896362305,1.0,0.050000000745058,0.0,313.4438781738281,410.0,7032.49072265625,-0.0,13398.630859375,1.0,283.1499938964844,293.09375,291.13629150390625,291.6576843261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313551515340805,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.01611328125,0.0,20.0830135345459,1895.4371337890625,0.0,137.85821533203125,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052440,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0240783691406,0.9990000128746032,1.0,0.5827291011810303,298.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0240783691406,0.9990000128746032,0.8800110816955566,0.6136417984962463,297.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.0240783691406,0.9990000128746032,0.7056096196174622,0.4532337188720703,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0240173339844,0.9801015257835388,0.602394700050354,0.5687775611877441,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.02398681640625,0.9526684284210204,0.5522602796554565,2.4769742488861084,294.024169921875,284.95001220703125,295.2601623535156,288.1295166015625,295.2597961425781,297.9416198730469,294.02496337890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.646193981170654,5.6461687088012695,2.566716830187943e-05,4.369217395782471,1.0,0.050000000745058,0.0,312.85076904296875,410.0,7036.95654296875,-0.0,13401.349609375,1.0,283.1499938964844,293.1011657714844,291.1373596191406,291.6592712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.313894510269165,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2349.831787109375,0.0,20.0830135345459,1895.4371337890625,0.0,138.40025329589844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052500,298.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.0410461425781,0.9990000128746032,1.0,0.5781265497207642,298.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.0410461425781,0.9990000128746032,0.8873024582862854,0.6087950468063354,297.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0410461425781,0.9990000128746032,0.7101800441741943,0.4496539533138275,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.041015625,0.9839568734169006,0.6058447957038879,0.5719372034072876,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0409851074219,0.957119345664978,0.5551467537879944,2.489469528198242,294.0411376953125,284.95001220703125,295.2778625488281,288.1315002441406,295.27752685546875,297.9501342773437,294.0419006347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.649365425109863,5.64933967590332,2.569593743828591e-05,4.371654987335205,1.0,0.050000000745058,0.0,311.49871826171875,410.0,7046.583984375,-0.0,13407.560546875,1.0,283.1499938964844,293.1175842285156,291.1393127441406,291.6624450683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3146741092205047,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.810546875,0.0,20.0830135345459,1895.4371337890625,0.0,139.63087463378906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052560,298.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570983886719,0.9990000128746032,1.0,0.5735125541687012,298.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570983886719,0.9990000128746032,0.894645631313324,0.6039363145828247,297.7342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570983886719,0.9990000128746032,0.714809775352478,0.4460653364658355,297.6612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570678710937,0.9876874685287476,0.6092937588691711,0.5750967860221863,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.0570373535156,0.9614998698234558,0.5580356121063232,2.5019803047180176,294.05718994140625,284.95001220703125,295.2945251464844,288.13287353515625,295.294189453125,297.95849609375,294.0578918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.652515888214111,5.652490139007568,2.5724539227667265e-05,4.374077796936035,1.0,0.050000000745058,0.0,310.1540222167969,410.0,7055.564453125,-0.0,13413.72265625,1.0,283.1499938964844,293.1331787109375,291.1406555175781,291.6649475097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3154489994049072,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2357.549072265625,0.0,20.0830135345459,1895.4371337890625,0.0,140.85231018066406,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052620,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,1.0,0.5642650127410889,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.9094897508621216,0.5941982269287109,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.7242264151573181,0.4388727843761444,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08612060546875,0.9947542548179626,0.6161792278289795,0.5814077854156494,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860900878906,0.9699963927268982,0.5638118386268616,2.527012586593628,294.08624267578125,284.95001220703125,295.3245849609375,288.1337280273437,295.3241577148437,297.9745483398437,294.0868530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.658744812011719,5.658719062805176,2.578114617790561e-05,4.378870964050293,1.0,0.050000000745058,0.0,307.49127197265625,410.0,7071.478515625,0.0,13425.900390625,1.0,283.1499938964844,293.16168212890625,291.1412658691406,291.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316967248916626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.235107421875,0.0,20.0830135345459,1895.4371337890625,0.0,143.24046325683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052680,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,1.0,0.5642650127410889,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.9094897508621216,0.5941982269287109,297.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0861511230469,0.9990000128746032,0.7242264151573181,0.4388727843761444,297.66522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.08612060546875,0.9947542548179626,0.6161792278289795,0.5814077854156494,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0860900878906,0.9699963927268982,0.5638118386268616,2.527012586593628,294.08624267578125,284.95001220703125,295.3245849609375,288.1337280273437,295.3241577148437,297.9745483398437,294.0868530273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.658744812011719,5.658719062805176,2.578114617790561e-05,4.378870964050293,1.0,0.050000000745058,0.0,307.49127197265625,410.0,7071.478515625,0.0,13425.900390625,1.0,283.1499938964844,293.16168212890625,291.1412658691406,291.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.316967248916626,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.235107421875,0.0,20.0830135345459,1895.4371337890625,0.0,143.24046325683594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052740,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,1.0,0.5558022260665894,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.9244929552078248,0.5852864980697632,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.7337832450866699,0.4322906136512756,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.6231023073196411,0.5850467085838318,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112365722656,0.9776524305343628,0.5695708394050598,2.552048921585083,294.1113586425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3497619628906,297.9898681640625,294.11187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.66433048248291,5.664304733276367,2.5832101528067145e-05,4.383200645446777,1.0,0.050000000745058,0.0,305.0939025878906,410.0,7084.63720703125,0.0,13436.9921875,1.0,283.1499938964844,293.1867980957031,291.13934326171875,291.6679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184618353843689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.911376953125,0.0,20.0830135345459,1895.4371337890625,0.0,145.58531188964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052800,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,1.0,0.5558022260665894,298.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.9244929552078248,0.5852864980697632,297.7723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.7337832450866699,0.4322906136512756,297.6690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112670898437,0.9990000128746032,0.6231023073196411,0.5850467085838318,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1112365722656,0.9776524305343628,0.5695708394050598,2.552048921585083,294.1113586425781,284.95001220703125,295.3500061035156,288.13189697265625,295.3497619628906,297.9898681640625,294.11187744140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.66433048248291,5.664304733276367,2.5832101528067145e-05,4.383200645446777,1.0,0.050000000745058,0.0,305.0939025878906,410.0,7084.63720703125,0.0,13436.9921875,1.0,283.1499938964844,293.1867980957031,291.13934326171875,291.6679077148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3184618353843689,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.911376953125,0.0,20.0830135345459,1895.4371337890625,0.0,145.58531188964844,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052860,298.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,1.0,0.5518606305122375,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.9371801614761353,0.5811358094215393,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.7409929037094116,0.4292249083518982,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.6279982328414917,0.5811358094215393,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.13299560546875,0.9816848635673524,0.572893500328064,2.569138765335083,294.1330871582031,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,297.983154296875,294.133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6669111251831055,5.666884899139404,2.5855828425847e-05,4.385239601135254,1.0,0.050000000745058,0.0,303.9941711425781,410.0,7096.36328125,0.0,13441.7451171875,1.0,283.1499938964844,293.2086486816406,291.1351928710937,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197748959064483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.65380859375,0.0,20.0830135345459,1895.4371337890625,0.0,147.64068603515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052920,298.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,1.0,0.5518606305122375,298.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.9371801614761353,0.5811358094215393,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.7409929037094116,0.4292249083518982,297.6526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1330261230469,0.9990000128746032,0.6279982328414917,0.5811358094215393,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.13299560546875,0.9816848635673524,0.572893500328064,2.569138765335083,294.1330871582031,284.95001220703125,295.3728942871094,288.1287841796875,295.3726806640625,297.983154296875,294.133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6669111251831055,5.666884899139404,2.5855828425847e-05,4.385239601135254,1.0,0.050000000745058,0.0,303.9941711425781,410.0,7096.36328125,0.0,13441.7451171875,1.0,283.1499938964844,293.2086486816406,291.1351928710937,291.66552734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197748959064483,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2374.65380859375,0.0,20.0830135345459,1895.4371337890625,0.0,147.64068603515625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12052980,298.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,1.0,0.5481495261192322,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.9504650831222534,0.5772278308868408,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.7487613558769226,0.4263385236263275,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.6338626742362976,0.5772278308868408,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539306640625,0.9853865504264832,0.5767908692359924,2.585557699203491,294.154052734375,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,297.9832763671875,294.1545104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6693220138549805,5.6692962646484375,2.5877698135445822e-05,4.38707447052002,1.0,0.050000000745058,0.0,302.958984375,410.0,7109.263671875,0.0,13446.4482421875,1.0,283.1499938964844,293.22833251953125,291.1301574707031,291.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206105530261993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.876220703125,0.0,20.0830135345459,1895.4371337890625,0.0,148.9466094970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053040,298.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,1.0,0.5481495261192322,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.9504650831222534,0.5772278308868408,297.7655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.7487613558769226,0.4263385236263275,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539611816406,0.9990000128746032,0.6338626742362976,0.5772278308868408,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1539306640625,0.9853865504264832,0.5767908692359924,2.585557699203491,294.154052734375,284.95001220703125,295.39556884765625,288.1259155273437,295.3953552246094,297.9832763671875,294.1545104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.6693220138549805,5.6692962646484375,2.5877698135445822e-05,4.38707447052002,1.0,0.050000000745058,0.0,302.958984375,410.0,7109.263671875,0.0,13446.4482421875,1.0,283.1499938964844,293.22833251953125,291.1301574707031,291.66162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3206105530261993,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2378.876220703125,0.0,20.0830135345459,1895.4371337890625,0.0,148.9466094970703,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053100,298.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1643371582031,0.9990000128746032,1.0,0.546109139919281,298.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,294.1643371582031,0.9990000128746032,0.9572919607162476,0.5750792622566223,297.7671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1643371582031,0.9990000128746032,0.7528170347213745,0.4247515797615051,297.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1643371582031,0.9990000128746032,0.6370577216148376,0.5750792622566223,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.1643371582031,0.9873648285865784,0.578895628452301,2.5945732593536377,294.1644287109375,284.95001220703125,295.40679931640625,288.12457275390625,295.4065856933594,297.985107421875,294.1648864746094,1.0,1.0,1.0,1.0,0.0,1.0,-5.670639991760254,5.670613765716553,2.588967618066817e-05,4.388082027435303,1.0,0.050000000745058,0.0,302.39324951171875,410.0,7115.810546875,0.0,13449.0048828125,1.0,283.1499938964844,293.2378845214844,291.1277770996094,291.65966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3208630681037903,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2380.939453125,0.0,20.0830135345459,1895.4371337890625,0.0,149.34088134765625,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053160,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1746826171875,0.9990000128746032,1.0,0.543990433216095,298.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1746826171875,0.9990000128746032,0.9642158150672911,0.5728481411933899,297.7695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1746826171875,0.9990000128746032,0.7569630742073059,0.4231036603450775,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.1746826171875,0.9990000128746032,0.6403771638870239,0.5728481411933899,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1746826171875,0.9893765449523926,0.5810705423355103,2.603930950164795,294.1747741699219,284.95001220703125,295.41796875,288.1232604980469,295.4177551269531,297.9877014160156,294.1752319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.672001838684082,5.671976089477539,2.5902068955474533e-05,4.389125823974609,1.0,0.050000000745058,0.0,301.8081970214844,410.0,7122.34033203125,0.0,13451.6494140625,1.0,283.1499938964844,293.2473449707031,291.1257019042969,291.657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210499882698059,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2383.0078125,0.0,20.0830135345459,1895.4371337890625,0.0,149.63265991210938,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053220,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,1.0,0.5395793318748474,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.9783024191856384,0.5682030320167542,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.7654778957366943,0.419672816991806,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.6473026871681213,0.5682030320167542,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9934250116348268,0.5855730772018433,2.623394727706909,294.1953125,284.95001220703125,295.44012451171875,288.120849609375,295.4399108886719,297.99462890625,294.1957702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.674817562103272,5.6747918128967285,2.592772762000095e-05,4.391290187835693,1.0,0.050000000745058,0.0,300.59783935546875,410.0,7135.3173828125,0.0,13457.1064453125,1.0,283.1499938964844,293.26611328125,291.1224060058594,291.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213322162628174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2387.173095703125,0.0,20.0830135345459,1895.4371337890625,0.0,150.0730743408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
