time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053280,298.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,1.0,0.5395793318748474,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.9783024191856384,0.5682030320167542,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.7654778957366943,0.419672816991806,297.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9990000128746032,0.6473026871681213,0.5682030320167542,297.5320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.1952209472656,0.9934250116348268,0.5855730772018433,2.623394727706909,294.1953125,284.95001220703125,295.44012451171875,288.120849609375,295.4399108886719,297.99462890625,294.1957702636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.674817562103272,5.6747918128967285,2.592772762000095e-05,4.391290187835693,1.0,0.050000000745058,0.0,300.59783935546875,410.0,7135.3173828125,0.0,13457.1064453125,1.0,283.1499938964844,293.26611328125,291.1224060058594,291.65533447265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3213322162628174,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2387.173095703125,0.0,20.0830135345459,1895.4371337890625,0.0,150.0730743408203,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053340,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,1.0,0.5350138545036316,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.9926692843437196,0.5633953213691711,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.7742552757263184,0.4161218702793121,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.6545393466949463,0.5633953213691711,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2155456542969,0.9974244832992554,0.5902279019355774,2.6436007022857666,294.21563720703125,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,298.003173828125,294.2160949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.677692890167236,5.677666664123535,2.595398291305173e-05,4.393509864807129,1.0,0.050000000745058,0.0,299.3554382324219,410.0,7148.16357421875,0.0,13462.884765625,1.0,283.1499938964844,293.28466796875,291.1201171875,291.6537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3216132223606109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2391.368896484375,0.0,20.0830135345459,1895.4371337890625,0.0,150.51144409179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053400,298.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,1.0,0.5350138545036316,298.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.9926692843437196,0.5633953213691711,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.7742552757263184,0.4161218702793121,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.215576171875,0.9990000128746032,0.6545393466949463,0.5633953213691711,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2155456542969,0.9974244832992554,0.5902279019355774,2.6436007022857666,294.21563720703125,284.95001220703125,295.4620666503906,288.11865234375,295.4618530273437,298.003173828125,294.2160949707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.677692890167236,5.677666664123535,2.595398291305173e-05,4.393509864807129,1.0,0.050000000745058,0.0,299.3554382324219,410.0,7148.16357421875,0.0,13462.884765625,1.0,283.1499938964844,293.28466796875,291.1201171875,291.6537475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3216132223606109,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2391.368896484375,0.0,20.0830135345459,1895.4371337890625,0.0,150.51144409179688,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053460,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,1.0,0.5321838855743408,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,1.0,0.5604152083396912,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.7831894755363464,0.4139207899570465,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.6619541645050049,0.5604152083396912,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.5950035452842712,2.6559388637542725,294.2356872558594,284.95001220703125,295.4837646484375,288.1166687011719,295.48358154296875,298.01287841796875,294.2361145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471015930176,5.679445266723633,2.5970497517846525e-05,4.394942760467529,1.0,0.050000000745058,0.0,298.59722900390625,410.0,7160.69287109375,0.0,13466.0380859375,1.0,283.1499938964844,293.3030700683594,291.11834716796875,291.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219494819641113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.565185546875,0.0,20.0830135345459,1895.4371337890625,0.0,151.03573608398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053520,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,1.0,0.5321838855743408,298.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,1.0,0.5604152083396912,297.7930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.7831894755363464,0.4139207899570465,297.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.6619541645050049,0.5604152083396912,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.235595703125,0.9990000128746032,0.5950035452842712,2.6559388637542725,294.2356872558594,284.95001220703125,295.4837646484375,288.1166687011719,295.48358154296875,298.01287841796875,294.2361145019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679471015930176,5.679445266723633,2.5970497517846525e-05,4.394942760467529,1.0,0.050000000745058,0.0,298.59722900390625,410.0,7160.69287109375,0.0,13466.0380859375,1.0,283.1499938964844,293.3030700683594,291.11834716796875,291.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3219494819641113,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2395.565185546875,0.0,20.0830135345459,1895.4371337890625,0.0,151.03573608398438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053580,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,1.0,0.5319254398345947,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,1.0,0.5601431131362915,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.7921479344367981,0.4137198030948639,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.6693885922431946,0.5601431131362915,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.6000013947486877,2.6570777893066406,294.255126953125,284.95001220703125,295.5052490234375,288.11492919921875,295.50506591796875,298.02197265625,294.25555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.5972047296818342e-05,4.395092964172363,1.0,0.050000000745058,0.0,298.53009033203125,410.0,7172.8857421875,0.0,13466.353515625,1.0,283.1499938964844,293.3211669921875,291.1169128417969,291.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223507702350616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.71044921875,0.0,20.0830135345459,1895.4371337890625,0.0,151.66110229492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053640,298.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,1.0,0.5319254398345947,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,1.0,0.5601431131362915,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.7921479344367981,0.4137198030948639,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.6693885922431946,0.5601431131362915,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.25506591796875,0.9990000128746032,0.6000013947486877,2.6570777893066406,294.255126953125,284.95001220703125,295.5052490234375,288.11492919921875,295.50506591796875,298.02197265625,294.25555419921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625988006592,5.679599761962891,2.5972047296818342e-05,4.395092964172363,1.0,0.050000000745058,0.0,298.53009033203125,410.0,7172.8857421875,0.0,13466.353515625,1.0,283.1499938964844,293.3211669921875,291.1169128417969,291.6522521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3223507702350616,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.71044921875,0.0,20.0830135345459,1895.4371337890625,0.0,151.66110229492188,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053700,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.2646484375,0.9990000128746032,1.0,0.5319271683692932,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2646484375,0.9990000128746032,1.0,0.5601449608802795,297.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.2646484375,0.9990000128746032,0.7966583967208862,0.4137211441993713,297.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2646484375,0.9990000128746032,0.6731172800064087,0.5601449608802795,297.533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2646484375,0.9990000128746032,0.6025901436805725,2.6570863723754883,294.2647399902344,284.95001220703125,295.5158996582031,288.1141357421875,295.5157165527344,298.026123046875,294.26513671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.050000000745058,0.0,298.5311889648437,410.0,7178.98388671875,0.0,13466.388671875,1.0,283.1499938964844,293.330078125,291.11627197265625,291.6520690917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.322571337223053,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.755859375,0.0,20.0830135345459,1895.4371337890625,0.0,152.0046844482422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12053760,298.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,1.0,0.5319269299507141,298.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,1.0,0.5601446628570557,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,0.8011982440948486,0.413720965385437,297.68798828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,0.6768608093261719,0.5601446628570557,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.2742614746094,0.9990000128746032,0.6052191257476807,2.6570851802825928,294.2743225097656,284.95001220703125,295.5265197753906,288.1134033203125,295.5263061523437,298.0301818847656,294.2747497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597207821963821e-05,4.3951096534729,1.0,0.050000000745058,0.0,298.5322265625,410.0,7185.02685546875,0.0,13466.3837890625,1.0,283.1499938964844,293.3389587402344,290.106201171875,290.92498779296875,293.1499938964844,293.1499938964844,283.1499938964844,18001.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680580824613571,0.5000202655792236,0.1585723906755447,4.507290363311768,2.466541051864624,2.0407495498657227,0.0,0.0,-0.0,1879.83740234375,0.0,20.085952758789062,1866.951416015625,0.0,4300.0,0.2392013967037201,1.0,0.0,2.0,1.0,0.0
12053820,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,1.0,0.5319263935089111,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,1.0,0.5601440668106079,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.8103845119476318,0.4137205183506012,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.6844072341918945,0.5601440668106079,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.6105883717536926,2.657082319259644,294.2931823730469,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,298.03839111328125,294.2936096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.050000000745058,0.0,298.5348205566406,410.0,7197.4970703125,0.0,13466.3720703125,1.0,283.1499938964844,293.3563842773437,289.2452392578125,289.90753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18002.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680633127689361,0.4999852776527405,0.1680632978677749,4.509652137756348,2.437293291091919,2.0723588466644287,0.0,0.0,-0.0,1540.65625,0.0,20.078590393066406,1866.0040283203125,0.0,4300.0,0.2391727566719055,1.0,0.0,2.0,1.0,0.0
12053880,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,1.0,0.5319263935089111,298.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,1.0,0.5601440668106079,297.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.8103845119476318,0.4137205183506012,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.6844072341918945,0.5601440668106079,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2931213378906,0.9990000128746032,0.6105883717536926,2.657082319259644,294.2931823730469,284.95001220703125,295.5475769042969,288.11212158203125,295.54736328125,298.03839111328125,294.2936096191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679612159729004,5.679586410522461,2.5972169169108383e-05,4.395138263702393,1.0,0.050000000745058,0.0,298.5348205566406,410.0,7197.4970703125,0.0,13466.3720703125,1.0,283.1499938964844,293.3563842773437,289.2452392578125,289.90753173828125,293.1499938964844,293.1499938964844,283.1499938964844,18002.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680633127689361,0.4999852776527405,0.1680632978677749,4.509652137756348,2.437293291091919,2.0723588466644287,0.0,0.0,-0.0,1540.65625,0.0,20.078590393066406,1866.0040283203125,0.0,4300.0,0.2391727566719055,1.0,0.0,2.0,1.0,0.0
12053940,298.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,1.0,0.5319256782531738,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,1.0,0.5601433515548706,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.8197300434112549,0.4137199819087982,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.6920506954193115,0.5601433515548706,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.6160905957221985,2.657078981399536,294.3119812011719,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,298.0467834472656,294.3124084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.050000000745058,0.0,298.53790283203125,410.0,7209.32568359375,0.0,13466.3583984375,1.0,283.1499938964844,293.3736877441406,288.943603515625,289.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680566221475601,0.4999871850013733,0.1680566072463989,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,1468.4576416015625,0.0,20.077167510986328,1866.0032958984373,0.0,4300.0,0.2391653209924698,1.0,0.0,2.0,1.0,0.0
12054000,298.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,1.0,0.5319256782531738,298.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,1.0,0.5601433515548706,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.8197300434112549,0.4137199819087982,297.7024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.6920506954193115,0.5601433515548706,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3119201660156,0.9990000128746032,0.6160905957221985,2.657078981399536,294.3119812011719,284.95001220703125,295.56842041015625,288.111083984375,295.5682067871094,298.0467834472656,294.3124084472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.050000000745058,0.0,298.53790283203125,410.0,7209.32568359375,0.0,13466.3583984375,1.0,283.1499938964844,293.3736877441406,288.943603515625,289.4847717285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680566221475601,0.4999871850013733,0.1680566072463989,4.5096540451049805,2.437269687652588,2.0723843574523926,0.0,0.0,-0.0,1468.4576416015625,0.0,20.077167510986328,1866.0032958984373,0.0,4300.0,0.2391653209924698,1.0,0.0,2.0,1.0,0.0
12054060,298.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,1.0,0.5319249629974365,298.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,1.0,0.5601425766944885,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.8292374014854431,0.4137194156646728,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.6997981071472168,0.5601425766944885,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.6217086315155029,2.6570751667022705,294.3305969238281,284.95001220703125,295.58905029296875,288.1102905273437,295.5888671875,298.0553894042969,294.3309936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,7221.0859375,0.0,13466.34375,1.0,283.1499938964844,293.3908996582031,288.8192443847656,289.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680541783571243,0.4999925494194031,0.1680541783571243,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.5396728515625,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.2391629219055175,1.0,0.0,2.0,1.0,0.0
12054120,298.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,1.0,0.5319249629974365,298.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,1.0,0.5601425766944885,297.8353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.8292374014854431,0.4137194156646728,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.6997981071472168,0.5601425766944885,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3305358886719,0.9990000128746032,0.6217086315155029,2.6570751667022705,294.3305969238281,284.95001220703125,295.58905029296875,288.1102905273437,295.5888671875,298.0553894042969,294.3309936523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411682128906,410.0,7221.0859375,0.0,13466.34375,1.0,283.1499938964844,293.3908996582031,288.8192443847656,289.3111572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680541783571243,0.4999925494194031,0.1680541783571243,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.5396728515625,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.2391629219055175,1.0,0.0,2.0,1.0,0.0
12054180,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,1.0,0.531924307346344,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,1.0,0.5601418614387512,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.8389052748680115,0.4137188792228699,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.7076505422592163,0.5601418614387512,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.6274317502975464,2.657072067260742,294.3490295410156,284.95001220703125,295.6094970703125,288.1097106933594,295.6093139648437,298.06414794921875,294.34942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.050000000745058,0.0,298.5441589355469,410.0,7232.798828125,0.0,13466.330078125,1.0,283.1499938964844,293.4079284667969,288.76788330078125,289.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533736944198,0.4999963045120239,0.1680533736944198,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.0870361328125,0.0,20.076839447021484,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
12054240,298.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,1.0,0.531924307346344,298.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,1.0,0.5601418614387512,297.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.8389052748680115,0.4137188792228699,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.7076505422592163,0.5601418614387512,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.34893798828125,0.9990000128746032,0.6274317502975464,2.657072067260742,294.3490295410156,284.95001220703125,295.6094970703125,288.1097106933594,295.6093139648437,298.06414794921875,294.34942626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679590702056885,5.679564476013184,2.5972498406190425e-05,4.395240306854248,1.0,0.050000000745058,0.0,298.5441589355469,410.0,7232.798828125,0.0,13466.330078125,1.0,283.1499938964844,293.4079284667969,288.76788330078125,289.2399597167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533736944198,0.4999963045120239,0.1680533736944198,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.0870361328125,0.0,20.076839447021484,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
12054300,298.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.35809326171875,0.9990000128746032,1.0,0.5319240093231201,298.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.35809326171875,0.9990000128746032,1.0,0.5601416230201721,297.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,294.35809326171875,0.9990000128746032,0.8438013792037964,0.4137186706066131,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.35809326171875,0.9990000128746032,0.7116175889968872,0.5601416230201721,297.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.35809326171875,0.9990000128746032,0.6303319931030273,2.657070636749268,294.358154296875,284.95001220703125,295.61962890625,288.1094970703125,295.61944580078125,298.068603515625,294.3585510253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679587841033936,5.679561614990234,2.597254206193611e-05,4.395254135131836,1.0,0.050000000745058,0.0,298.5453796386719,410.0,7238.62939453125,0.0,13466.3251953125,1.0,283.1499938964844,293.4163818359375,288.75537109375,289.2227478027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680532097816467,0.499997466802597,0.1680532097816467,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.4873046875,0.0,20.07685661315918,1866.0032958984373,0.0,4300.0,0.2391621619462967,1.0,0.0,2.0,1.0,0.0
12054360,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.9990000128746032,1.0,0.531923770904541,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.9990000128746032,1.0,0.560141384601593,297.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.9990000128746032,0.8487379550933838,0.4137185215950012,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.9990000128746032,0.7156111001968384,0.560141384601593,297.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3671875,0.9990000128746032,0.6332566738128662,2.657069444656372,294.3672790527344,284.95001220703125,295.6297302246094,288.109375,295.6295471191406,298.07305908203125,294.3676452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795854568481445,5.679559707641602,2.5972576622734778e-05,4.395264625549316,1.0,0.050000000745058,0.0,298.5463562011719,410.0,7244.4375,0.0,13466.3203125,1.0,283.1499938964844,293.4247741699219,288.7473449707031,289.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680531352758407,0.4999983012676239,0.1680531352758407,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1423.9466552734375,0.0,20.076873779296875,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12054420,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,1.0,0.5319235324859619,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,1.0,0.5601411461830139,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.8587270379066467,0.4137183129787445,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.723673939704895,0.5601411461830139,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.6391746401786804,2.657068252563477,294.3853454589844,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,298.08209228515625,294.3857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.679556846618652,2.597261300252285e-05,4.395276069641113,1.0,0.050000000745058,0.0,298.5473937988281,410.0,7255.9794921875,0.0,13466.3154296875,1.0,283.1499938964844,293.44146728515625,288.7387390136719,289.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999992549419403,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.6309814453125,0.0,20.07690048217773,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12054480,298.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,1.0,0.5319235324859619,298.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,1.0,0.5601411461830139,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.8587270379066467,0.4137183129787445,297.73260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.723673939704895,0.5601411461830139,297.57098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.38525390625,0.9990000128746032,0.6391746401786804,2.657068252563477,294.3853454589844,284.95001220703125,295.6498107910156,288.1092834472656,295.6496276855469,298.08209228515625,294.3857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795830726623535,5.679556846618652,2.597261300252285e-05,4.395276069641113,1.0,0.050000000745058,0.0,298.5473937988281,410.0,7255.9794921875,0.0,13466.3154296875,1.0,283.1499938964844,293.44146728515625,288.7387390136719,289.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999992549419403,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.6309814453125,0.0,20.07690048217773,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12054540,298.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,1.0,0.5319236516952515,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,1.0,0.5601412057876587,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.8688790202140808,0.4137184023857116,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.7318428754806519,0.5601412057876587,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.645187258720398,2.6570687294006348,294.4032592773437,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,298.0911865234375,294.40362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.597259845060762e-05,4.3952717781066895,1.0,0.050000000745058,0.0,298.5469665527344,410.0,7267.42529296875,0.0,13466.3173828125,1.0,283.1499938964844,293.4580078125,288.7356872558594,289.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999997019767761,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.6124267578125,0.0,20.0769157409668,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12054600,298.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,1.0,0.5319236516952515,298.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,1.0,0.5601412057876587,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.8688790202140808,0.4137184023857116,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.7318428754806519,0.5601412057876587,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4031677246094,0.9990000128746032,0.645187258720398,2.6570687294006348,294.4032592773437,284.95001220703125,295.6697082519531,288.10943603515625,295.6695251464844,298.0911865234375,294.40362548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67958402633667,5.679558277130127,2.597259845060762e-05,4.3952717781066895,1.0,0.050000000745058,0.0,298.5469665527344,410.0,7267.42529296875,0.0,13466.3173828125,1.0,283.1499938964844,293.4580078125,288.7356872558594,289.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999997019767761,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.6124267578125,0.0,20.0769157409668,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12054660,298.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,1.0,0.5319241285324097,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,1.0,0.5601416826248169,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.8791916370391846,0.4137187600135803,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.7401163578033447,0.5601416826248169,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.6512919664382935,2.657071113586426,294.4209899902344,284.95001220703125,295.6894226074219,288.1098022460937,295.6892395019531,298.1003723144531,294.42138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.597252569103148e-05,4.395248889923096,1.0,0.050000000745058,0.0,298.544921875,410.0,7278.7734375,0.0,13466.3271484375,1.0,283.1499938964844,293.474365234375,288.73504638671875,289.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998807907104,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1423.158447265625,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12054720,298.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,1.0,0.5319241285324097,298.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,1.0,0.5601416826248169,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.8791916370391846,0.4137187600135803,297.748046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.7401163578033447,0.5601416826248169,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4209289550781,0.9990000128746032,0.6512919664382935,2.657071113586426,294.4209899902344,284.95001220703125,295.6894226074219,288.1098022460937,295.6892395019531,298.1003723144531,294.42138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679588794708252,5.679563045501709,2.597252569103148e-05,4.395248889923096,1.0,0.050000000745058,0.0,298.544921875,410.0,7278.7734375,0.0,13466.3271484375,1.0,283.1499938964844,293.474365234375,288.73504638671875,289.19549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998807907104,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1423.158447265625,0.0,20.07692527770996,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12054780,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,1.0,0.5319249629974365,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,1.0,0.5601425766944885,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.8896625638008118,0.4137193858623504,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.7484927177429199,0.5601425766944885,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.6574864387512207,2.6570751667022705,294.4385986328125,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,298.109619140625,294.43896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.050000000745058,0.0,298.5412292480469,410.0,7290.025390625,0.0,13466.34375,1.0,283.1499938964844,293.4906005859375,288.735595703125,289.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1423.96875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12054840,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,1.0,0.5319249629974365,298.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,1.0,0.5601425766944885,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.8896625638008118,0.4137193858623504,297.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.7484927177429199,0.5601425766944885,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.43853759765625,0.9990000128746032,0.6574864387512207,2.6570751667022705,294.4385986328125,284.95001220703125,295.7089538574219,288.1104431152344,295.7087707519531,298.109619140625,294.43896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.050000000745058,0.0,298.5412292480469,410.0,7290.025390625,0.0,13466.34375,1.0,283.1499938964844,293.4906005859375,288.735595703125,289.1963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1423.96875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12054900,298.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.447265625,0.9990000128746032,1.0,0.5319254994392395,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.447265625,0.9990000128746032,1.0,0.5601431727409363,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,294.447265625,0.9990000128746032,0.8949605226516724,0.4137198328971863,297.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.447265625,0.9990000128746032,0.7527213096618652,0.5601431727409363,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.447265625,0.9990000128746032,0.6606186032295227,2.65707802772522,294.4473571777344,284.95001220703125,295.7186584472656,288.11083984375,295.7184753417969,298.1142578125,294.4477233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679576873779297,2.5972309231292456e-05,4.395181655883789,1.0,0.050000000745058,0.0,298.5387878417969,410.0,7295.61572265625,0.0,13466.3544921875,1.0,283.1499938964844,293.4986877441406,288.7361145019531,289.19708251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1424.433349609375,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12054960,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5319260954856873,298.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,1.0,0.5601438283920288,297.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,0.9002955555915833,0.4137203097343445,297.7636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,0.7569738626480103,0.5601438283920288,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,294.4559936523437,0.9990000128746032,0.6637714505195618,2.657081127166748,294.4560546875,284.95001220703125,295.72833251953125,288.111328125,295.7281494140625,298.118896484375,294.4564208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.5972211005864665e-05,4.395151138305664,1.0,0.050000000745058,0.0,298.5360107421875,410.0,7301.18505859375,0.0,13466.3671875,1.0,283.1499938964844,293.5067138671875,288.7367553710937,289.1979675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1424.922607421875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055020,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,1.0,0.5319275856018066,298.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,1.0,0.5601453185081482,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.9110794067382812,0.4137214422225952,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.7655518651008606,0.5601453185081482,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.670139491558075,2.657088279724121,294.4733581542969,284.95001220703125,295.74755859375,288.1124572753906,295.74737548828125,298.1282653808594,294.4737243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198181319981e-05,4.395079612731934,1.0,0.050000000745058,0.0,298.52947998046875,410.0,7312.25048828125,0.0,13466.396484375,1.0,283.1499938964844,293.5226745605469,288.7383117675781,289.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.96044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055080,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,1.0,0.5319275856018066,298.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,1.0,0.5601453185081482,297.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.9110794067382812,0.4137214422225952,297.771484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.7655518651008606,0.5601453185081482,297.6046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4732971191406,0.9990000128746032,0.670139491558075,2.657088279724121,294.4733581542969,284.95001220703125,295.74755859375,288.1124572753906,295.74737548828125,298.1282653808594,294.4737243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198181319981e-05,4.395079612731934,1.0,0.050000000745058,0.0,298.52947998046875,410.0,7312.25048828125,0.0,13466.396484375,1.0,283.1499938964844,293.5226745605469,288.7383117675781,289.2000427246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.96044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055140,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,1.0,0.5319292545318604,298.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,1.0,0.5601471066474915,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.9220386743545532,0.4137227535247803,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.7742416262626648,0.5601471066474915,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.6766027808189392,2.6570966243743896,294.49053955078125,284.95001220703125,295.7666015625,288.1138000488281,295.76641845703125,298.1376647949219,294.49090576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.59717162407469e-05,4.394997596740723,1.0,0.050000000745058,0.0,298.52197265625,410.0,7323.234375,0.0,13466.4296875,1.0,283.1499938964844,293.5385131835937,288.7402038574219,289.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1427.0693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055200,298.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,1.0,0.5319292545318604,298.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,1.0,0.5601471066474915,297.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.9220386743545532,0.4137227535247803,297.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.7742416262626648,0.5601471066474915,297.6114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.4904479980469,0.9990000128746032,0.6766027808189392,2.6570966243743896,294.49053955078125,284.95001220703125,295.7666015625,288.1138000488281,295.76641845703125,298.1376647949219,294.49090576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.59717162407469e-05,4.394997596740723,1.0,0.050000000745058,0.0,298.52197265625,410.0,7323.234375,0.0,13466.4296875,1.0,283.1499938964844,293.5385131835937,288.7402038574219,289.2025146484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1427.0693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
