time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055260,298.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,1.0,0.5319310426712036,298.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,1.0,0.5601490139961243,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.9331638216972352,0.4137241542339325,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.7830363512039185,0.5601490139961243,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.6831550002098083,2.6571056842803955,294.507568359375,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.14715576171875,294.5079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.5971430659410544e-05,4.394908428192139,1.0,0.050000000745058,0.0,298.5138244628906,410.0,7334.13671875,0.0,13466.466796875,1.0,283.1499938964844,293.55419921875,288.74237060546875,289.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.232177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055320,298.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,1.0,0.5319310426712036,298.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,1.0,0.5601490139961243,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.9331638216972352,0.4137241542339325,297.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.7830363512039185,0.5601490139961243,297.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.50750732421875,0.9990000128746032,0.6831550002098083,2.6571056842803955,294.507568359375,284.95001220703125,295.7855224609375,288.11541748046875,295.78533935546875,298.14715576171875,294.5079345703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660797119141,5.679635047912598,2.5971430659410544e-05,4.394908428192139,1.0,0.050000000745058,0.0,298.5138244628906,410.0,7334.13671875,0.0,13466.466796875,1.0,283.1499938964844,293.55419921875,288.74237060546875,289.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.232177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055380,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,1.0,0.5319329500198364,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,1.0,0.5601509809494019,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.9444549679756165,0.4137256145477295,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.7919354438781738,0.5601509809494019,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.6897953152656555,2.65711522102356,294.52447509765625,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.1567077636719,294.5248413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.050000000745058,0.0,298.50537109375,410.0,7344.95703125,0.0,13466.5048828125,1.0,283.1499938964844,293.5697937011719,288.7447814941406,289.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1429.4453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055440,298.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,1.0,0.5319329500198364,298.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,1.0,0.5601509809494019,297.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.9444549679756165,0.4137256145477295,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.7919354438781738,0.5601509809494019,297.6250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5244140625,0.9990000128746032,0.6897953152656555,2.65711522102356,294.52447509765625,284.95001220703125,295.8042907714844,288.1172790527344,295.8041381835937,298.1567077636719,294.5248413085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680824279785,5.679654598236084,2.597113234514836e-05,4.394815921783447,1.0,0.050000000745058,0.0,298.50537109375,410.0,7344.95703125,0.0,13466.5048828125,1.0,283.1499938964844,293.5697937011719,288.7447814941406,289.2082214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1429.4453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055500,298.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.5319339036941528,298.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,1.0,0.560151994228363,297.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,0.9501643180847168,0.4137263596057892,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,0.7964248657226562,0.560151994228363,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5328063964844,0.9990000128746032,0.6931489109992981,2.6571199893951416,294.53289794921875,284.95001220703125,295.8136291503906,288.1183166503906,295.8134460449219,298.1614990234375,294.5332336425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664611816406,2.5970985007006675e-05,4.394769668579102,1.0,0.050000000745058,0.0,298.50115966796875,410.0,7350.3369140625,0.0,13466.5234375,1.0,283.1499938964844,293.5775451660156,288.7460632324219,289.2098083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1430.070556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055560,298.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.54119873046875,0.9990000128746032,1.0,0.5319347977638245,298.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.54119873046875,0.9990000128746032,1.0,0.5601529479026794,297.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,294.54119873046875,0.9990000128746032,0.9559161067008972,0.4137270748615265,297.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.54119873046875,0.9990000128746032,0.800940752029419,0.5601529479026794,297.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.54119873046875,0.9990000128746032,0.6965267062187195,2.6571245193481445,294.541259765625,284.95001220703125,295.82293701171875,288.1194152832031,295.82275390625,298.1659240722656,294.5416259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679699897766113,5.67967414855957,2.5970837668864988e-05,4.394723892211914,1.0,0.050000000745058,0.0,298.4969787597656,410.0,7355.6982421875,0.0,13466.5419921875,1.0,283.1499938964844,293.58526611328125,288.7474365234375,289.2114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1430.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055620,298.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,1.0,0.5319365859031677,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,1.0,0.5601548552513123,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.9675482511520386,0.4137284755706787,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.8100520968437195,0.5601548552513123,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.7033568620681763,2.6571335792541504,294.55792236328125,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.174560546875,294.55828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.050000000745058,0.0,298.4888916015625,410.0,7366.3671875,0.0,13466.578125,1.0,283.1499938964844,293.6006164550781,288.75030517578125,289.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1432.018798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055680,298.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,1.0,0.5319365859031677,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,1.0,0.5601548552513123,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.9675482511520386,0.4137284755706787,297.8114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.8100520968437195,0.5601548552513123,297.63897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.557861328125,0.9990000128746032,0.7033568620681763,2.6571335792541504,294.55792236328125,284.95001220703125,295.8414306640625,288.12176513671875,295.8412780761719,298.174560546875,294.55828857421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718971252441,5.67969274520874,2.597055208752863e-05,4.394635200500488,1.0,0.050000000745058,0.0,298.4888916015625,410.0,7366.3671875,0.0,13466.578125,1.0,283.1499938964844,293.6006164550781,288.75030517578125,289.21490478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1432.018798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055740,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,1.0,0.5319383144378662,298.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,1.0,0.5601566433906555,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.9793469309806824,0.4137297868728637,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.8192662000656128,0.5601566433906555,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.7102802991867065,2.657141923904419,294.574462890625,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.18328857421875,294.5748291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394552707672119,1.0,0.050000000745058,0.0,298.4813842773437,410.0,7376.95849609375,0.0,13466.6123046875,1.0,283.1499938964844,293.6158752441406,288.7534484863281,289.2185974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1433.376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055800,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,1.0,0.5319383144378662,298.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,1.0,0.5601566433906555,297.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.9793469309806824,0.4137297868728637,297.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.8192662000656128,0.5601566433906555,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.57440185546875,0.9990000128746032,0.7102802991867065,2.657141923904419,294.574462890625,284.95001220703125,295.8598327636719,288.1243591308594,295.8596496582031,298.18328857421875,294.5748291015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736137390137,5.679710388183594,2.597028833406512e-05,4.394552707672119,1.0,0.050000000745058,0.0,298.4813842773437,410.0,7376.95849609375,0.0,13466.6123046875,1.0,283.1499938964844,293.6158752441406,288.7534484863281,289.2185974121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1433.376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055860,298.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,1.0,0.5319391489028931,298.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,1.0,0.5601575374603271,297.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.9859036207199096,0.4137304425239563,297.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.8243730664253235,0.5601575374603271,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5834350585937,0.9990000128746032,0.7141244411468506,2.6571462154388428,294.58349609375,284.95001220703125,295.8698425292969,288.1259155273437,295.86968994140625,298.1881103515625,294.5838623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745197296143,5.6797194480896,2.597015372884925e-05,4.394510746002197,1.0,0.050000000745058,0.0,298.4775695800781,410.0,7382.74560546875,0.0,13466.62890625,1.0,283.1499938964844,293.62420654296875,288.7552490234375,289.2207336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1434.1453857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055920,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908508300781,0.9990000128746032,1.0,0.5319398045539856,298.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908508300781,0.9990000128746032,1.0,0.5601582527160645,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908508300781,0.9990000128746032,0.9913370609283448,0.4137309491634369,297.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908508300781,0.9990000128746032,0.828598141670227,0.5601582527160645,297.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5908508300781,0.9990000128746032,0.7173081636428833,2.65714955329895,294.5909118652344,284.95001220703125,295.8780822753906,288.1272277832031,295.8778991699219,298.19207763671875,294.5912780761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679751873016357,5.679726123809815,2.597004822746385e-05,4.394478797912598,1.0,0.050000000745058,0.0,298.474609375,410.0,7387.4892578125,0.0,13466.642578125,1.0,283.1499938964844,293.6310119628906,288.7568054199219,289.2225646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1434.788330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12055980,298.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.5998229980469,0.9990000128746032,1.0,0.5319405794143677,298.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5998229980469,0.9990000128746032,1.0,0.5601590275764465,298.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.5998229980469,0.9990000128746032,0.9979916214942932,0.4137315452098846,297.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5998229980469,0.9990000128746032,0.8337650299072266,0.5601590275764465,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5998229980469,0.9990000128746032,0.7212049961090088,2.6571531295776367,294.5998840332031,284.95001220703125,295.8880310058594,288.12890625,295.88787841796875,298.19696044921875,294.6002502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679733753204346,2.596992999315262e-05,4.394441604614258,1.0,0.050000000745058,0.0,298.47125244140625,410.0,7393.24072265625,0.0,13466.658203125,1.0,283.1499938964844,293.6392822265625,288.7587585449219,289.2248229980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1435.5828857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056040,298.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.607177734375,0.9990000128746032,1.0,0.5319411158561707,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.607177734375,0.9990000128746032,1.0,0.5601596236228943,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.607177734375,0.9990000128746032,1.0,0.4137319922447204,297.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.607177734375,0.9990000128746032,0.8380316495895386,0.5601596236228943,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.607177734375,0.9990000128746032,0.7244249582290649,2.657155990600586,294.60723876953125,284.95001220703125,295.8962097167969,288.1303405761719,295.89605712890625,298.2009582519531,294.60760498046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765701293945,5.679739952087402,2.5969840862671845e-05,4.394413948059082,1.0,0.050000000745058,0.0,298.4686889648437,410.0,7397.95263671875,0.0,13466.6689453125,1.0,283.1499938964844,293.64605712890625,288.7604064941406,289.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1436.2447509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056100,298.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6153259277344,0.9990000128746032,1.0,0.5319417119026184,298.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.6153259277344,0.9990000128746032,1.0,0.560160219669342,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6153259277344,0.9990000128746032,1.0,0.4137324392795563,297.84014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6153259277344,0.9990000128746032,0.8427844047546387,0.560160219669342,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6153259277344,0.9990000128746032,0.7280147075653076,2.657158851623535,294.6153869628906,284.95001220703125,295.9052429199219,288.1319885253906,295.90509033203125,298.2054138183594,294.61572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679771900177002,5.679745674133301,2.5969749913201667e-05,4.39438533782959,1.0,0.050000000745058,0.0,298.46612548828125,410.0,7403.15771484375,0.0,13466.6806640625,1.0,283.1499938964844,293.653564453125,288.7622985839844,289.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1436.9908447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056160,298.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234130859375,0.9990000128746032,1.0,0.5319421887397766,298.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234130859375,0.9990000128746032,1.0,0.560160756111145,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234130859375,0.9990000128746032,1.0,0.4137328267097473,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234130859375,0.9990000128746032,0.8475669026374817,0.560160756111145,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6234130859375,0.9990000128746032,0.7316303253173828,2.6571614742279053,294.6234741210937,284.95001220703125,295.91424560546875,288.1337280273437,295.9140930175781,298.2098693847656,294.62384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679750919342041,2.596966987766791e-05,4.394360542297363,1.0,0.050000000745058,0.0,298.4638366699219,410.0,7408.3505859375,0.0,13466.69140625,1.0,283.1499938964844,293.6610412597656,288.7642517089844,289.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1437.7509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056220,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.5319430232048035,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.5601616501808167,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.4137334823608398,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,0.857215166091919,0.5601616501808167,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,0.7389336824417114,2.65716552734375,294.6396179199219,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.2188720703125,294.6399841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.394319534301758,1.0,0.050000000745058,0.0,298.4600830078125,410.0,7418.6943359375,0.0,13466.7080078125,1.0,283.1499938964844,293.6759033203125,288.768310546875,289.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.3092041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056280,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.5319430232048035,298.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.5601616501808167,298.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,1.0,0.4137334823608398,297.8526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,0.857215166091919,0.5601616501808167,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6395568847656,0.9990000128746032,0.7389336824417114,2.65716552734375,294.6396179199219,284.95001220703125,295.9321594238281,288.1373291015625,295.9320068359375,298.2188720703125,294.6399841308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67978572845459,5.679759979248047,2.5969537091441453e-05,4.394319534301758,1.0,0.050000000745058,0.0,298.4600830078125,410.0,7418.6943359375,0.0,13466.7080078125,1.0,283.1499938964844,293.6759033203125,288.768310546875,289.2357788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.3092041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056340,298.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.5319435596466064,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.5601621866226196,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.4137338995933532,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,0.8669832944869995,0.5601621866226196,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,0.7463406920433044,2.657168388366699,294.6556701660156,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.2279052734375,294.656005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765701293945,2.596945159893949e-05,4.394292831420898,1.0,0.050000000745058,0.0,298.4576416015625,410.0,7428.984375,0.0,13466.71875,1.0,283.1499938964844,293.6906433105469,288.7726745605469,289.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1440.92333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056400,298.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.5319435596466064,298.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.5601621866226196,298.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,1.0,0.4137338995933532,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,0.8669832944869995,0.5601621866226196,297.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,294.6556091308594,0.9990000128746032,0.7463406920433044,2.657168388366699,294.6556701660156,284.95001220703125,295.95001220703125,288.1412048339844,295.9498291015625,298.2279052734375,294.656005859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679791450500488,5.679765701293945,2.596945159893949e-05,4.394292831420898,1.0,0.050000000745058,0.0,298.4576416015625,410.0,7428.984375,0.0,13466.71875,1.0,283.1499938964844,293.6906433105469,288.7726745605469,289.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1440.92333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056460,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.5319437980651855,298.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.5601624250411987,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.4137340784072876,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,0.8815791606903076,0.5601624250411987,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,0.7587227821350098,2.657169342041016,294.671630859375,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.28131103515625,294.6719665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.050000000745058,0.0,298.4566345214844,410.0,7439.22314453125,0.0,13466.7236328125,1.0,283.1499938964844,293.7053527832031,288.7777099609375,289.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1442.6749267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056520,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.5319437980651855,298.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.5601624250411987,298.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,1.0,0.4137340784072876,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,0.8815791606903076,0.5601624250411987,297.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.67156982421875,0.9990000128746032,0.7587227821350098,2.657169342041016,294.671630859375,284.95001220703125,295.9677429199219,288.1468505859375,295.9675598144531,298.28131103515625,294.6719665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679793834686279,5.679767608642578,2.596941703814082e-05,4.39428186416626,1.0,0.050000000745058,0.0,298.4566345214844,410.0,7439.22314453125,0.0,13466.7236328125,1.0,283.1499938964844,293.7053527832031,288.7777099609375,289.24615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1442.6749267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056580,298.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.531943678855896,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.5601623058319092,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.4137339890003204,297.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,0.8951677680015564,0.5601623058319092,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,0.7702087163925171,2.6571688652038574,294.6875305175781,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.31787109375,294.6878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.050000000745058,0.0,298.4571533203125,410.0,7449.421875,0.0,13466.720703125,1.0,283.1499938964844,293.719970703125,288.7849426269531,289.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1444.8951416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056640,298.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.531943678855896,298.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.5601623058319092,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,1.0,0.4137339890003204,297.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,0.8951677680015564,0.5601623058319092,297.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6874694824219,0.9990000128746032,0.7702087163925171,2.6571688652038574,294.6875305175781,284.95001220703125,295.9853820800781,288.1556091308594,295.9852294921875,298.31787109375,294.6878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.596943340904545e-05,4.394287109375,1.0,0.050000000745058,0.0,298.4571533203125,410.0,7449.421875,0.0,13466.720703125,1.0,283.1499938964844,293.719970703125,288.7849426269531,289.2534484863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1444.8951416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056700,298.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,294.69537353515625,0.9990000128746032,1.0,0.5319435000419617,298.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,294.69537353515625,0.9990000128746032,1.0,0.5601621270179749,298.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.69537353515625,0.9990000128746032,1.0,0.4137338399887085,297.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.69537353515625,0.9990000128746032,0.9017401337623596,0.5601621270179749,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.69537353515625,0.9990000128746032,0.7757277488708496,2.657167911529541,294.6954650878906,284.95001220703125,295.99420166015625,288.1611328125,295.9940185546875,298.3322448730469,294.69580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67979097366333,5.679764747619629,2.5969462512875907e-05,4.394295692443848,1.0,0.050000000745058,0.0,298.4579162597656,410.0,7454.50439453125,0.0,13466.7177734375,1.0,283.1499938964844,293.7272644042969,288.78955078125,289.2580871582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1446.2286376953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056760,298.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7032775878906,0.9990000128746032,1.0,0.5319432616233826,298.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7032775878906,0.9990000128746032,1.0,0.5601618885993958,298.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7032775878906,0.9990000128746032,1.0,0.4137336611747741,297.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7032775878906,0.9990000128746032,0.90822434425354,0.5601618885993958,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.7032775878906,0.9990000128746032,0.7811501622200012,2.657166719436645,294.7033386230469,284.95001220703125,296.0029602050781,288.1673583984375,296.0028076171875,298.34490966796875,294.7037048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788112640381,5.679762363433838,2.596950071165338e-05,4.394308090209961,1.0,0.050000000745058,0.0,298.45904541015625,410.0,7459.576171875,0.0,13466.7119140625,1.0,283.1499938964844,293.7345275878906,288.7947998046875,289.26336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1447.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056820,298.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.5319425463676453,298.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.5601611137390137,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.4137330949306488,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,0.9210315346717834,0.5601611137390137,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,0.7918041348457336,2.657163143157959,294.7191162109375,284.95001220703125,296.0204467773437,288.1818542480469,296.0202941894531,298.3666381835937,294.7194519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.39434289932251,1.0,0.050000000745058,0.0,298.4622497558594,410.0,7469.68408203125,0.0,13466.6982421875,1.0,283.1499938964844,293.7489929199219,288.80731201171875,289.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1451.10498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056880,298.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.5319425463676453,298.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.5601611137390137,298.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,1.0,0.4137330949306488,298.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,0.9210315346717834,0.5601611137390137,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7190246582031,0.9990000128746032,0.7918041348457336,2.657163143157959,294.7191162109375,284.95001220703125,296.0204467773437,288.1818542480469,296.0202941894531,298.3666381835937,294.7194519042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679780960083008,5.679754734039307,2.59696134889964e-05,4.39434289932251,1.0,0.050000000745058,0.0,298.4622497558594,410.0,7469.68408203125,0.0,13466.6982421875,1.0,283.1499938964844,293.7489929199219,288.80731201171875,289.27587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1451.10498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12056940,298.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,294.72784423828125,0.9990000128746032,1.0,0.5319420695304871,298.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.72784423828125,0.9990000128746032,1.0,0.5601605772972107,298.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.72784423828125,0.9990000128746032,1.0,0.4137327075004577,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.72784423828125,0.9990000128746032,0.9281479716300964,0.5601605772972107,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.72784423828125,0.9990000128746032,0.7976972460746765,2.657160758972168,294.7279052734375,284.95001220703125,296.0302124023437,288.1910705566406,296.0300598144531,298.377197265625,294.7282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368171691895,1.0,0.050000000745058,0.0,298.46453857421875,410.0,7475.32470703125,0.0,13466.6875,1.0,283.1499938964844,293.757080078125,288.8154296875,289.2840270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1453.2640380859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057000,298.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7347106933594,0.9990000128746032,1.0,0.5319415926933289,298.630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7347106933594,0.9990000128746032,1.0,0.5601601004600525,298.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7347106933594,0.9990000128746032,1.0,0.4137323498725891,298.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7347106933594,0.9990000128746032,0.9337283968925476,0.5601601004600525,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7347106933594,0.9990000128746032,0.8023080825805664,2.657158374786377,294.7348022460937,284.95001220703125,296.0378723144531,288.1988830566406,296.0377197265625,298.3848876953125,294.7351379394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744720458984,2.59697662841063e-05,4.39439058303833,1.0,0.050000000745058,0.0,298.4665832519531,410.0,7479.74609375,0.0,13466.6787109375,1.0,283.1499938964844,293.763427734375,288.8223876953125,289.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1455.09033203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057060,298.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.5319404006004333,298.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.5601588487625122,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.4137314260005951,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,0.9464025497436525,0.5601588487625122,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,0.812757134437561,2.6571524143218994,294.7503967285156,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.4010009765625,294.750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394448757171631,1.0,0.050000000745058,0.0,298.4718933105469,410.0,7489.76416015625,0.0,13466.654296875,1.0,283.1499938964844,293.7777709960937,288.8397827148437,289.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1459.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057120,298.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.5319404006004333,298.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.5601588487625122,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,1.0,0.4137314260005951,298.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,0.9464025497436525,0.5601588487625122,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7503356933594,0.9990000128746032,0.812757134437561,2.6571524143218994,294.7503967285156,284.95001220703125,296.0552062988281,288.21826171875,296.0550537109375,298.4010009765625,294.750732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679758548736572,5.679732322692871,2.5969953640014865e-05,4.394448757171631,1.0,0.050000000745058,0.0,298.4718933105469,410.0,7489.76416015625,0.0,13466.654296875,1.0,283.1499938964844,293.7777709960937,288.8397827148437,289.3085327148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1459.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057180,298.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.9990000128746032,1.0,0.5319392681121826,298.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.9990000128746032,1.0,0.5601576566696167,298.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.9990000128746032,1.0,0.4137305617332458,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.9990000128746032,0.956877827644348,0.5601576566696167,297.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.9990000128746032,0.821374773979187,2.65714693069458,294.76324462890625,284.95001220703125,296.0694580078125,288.2358703613281,296.0693054199219,298.41314697265625,294.7635803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746627807617,5.679720878601074,2.597013008198701e-05,4.394503593444824,1.0,0.050000000745058,0.0,298.4768981933594,410.0,7497.99365234375,0.0,13466.6318359375,1.0,283.1499938964844,293.7895812988281,288.8558654785156,289.32476806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1463.701416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057240,298.48345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7658996582031,0.9990000128746032,1.0,0.5319390296936035,298.66241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7658996582031,0.9990000128746032,1.0,0.5601574182510376,298.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.7658996582031,0.9990000128746032,1.0,0.4137303531169891,298.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7658996582031,0.9990000128746032,0.9591054916381836,0.5601574182510376,297.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.7658996582031,0.9990000128746032,0.8232058882713318,2.657145738601685,294.7659606933594,284.95001220703125,296.0724792480469,288.2397766113281,296.0722961425781,298.41558837890625,294.76629638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679744243621826,5.679718017578125,2.5970170099753886e-05,4.3945159912109375,1.0,0.050000000745058,0.0,298.47802734375,410.0,7499.736328125,0.0,13466.626953125,1.0,283.1499938964844,293.7920837402344,288.8594970703125,289.32843017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1464.6190185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
