time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057300,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7736511230469,0.9990000128746032,1.0,0.5319383144378662,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.7736511230469,0.9990000128746032,1.0,0.5601566433906555,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7736511230469,0.9990000128746032,1.0,0.4137297868728637,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,294.7736511230469,0.9990000128746032,0.965481460094452,0.5601566433906555,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,294.7736511230469,0.9990000128746032,0.8284448981285095,2.657141923904419,294.7737121582031,284.95001220703125,296.0810546875,288.25128173828125,296.0809020996094,298.4224853515625,294.7740478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679736614227295,5.679710388183594,2.597028469608631e-05,4.394552230834961,1.0,0.050000000745058,0.0,298.4813232421875,410.0,7504.70751953125,0.0,13466.6123046875,1.0,283.1499938964844,293.7991943359375,288.87017822265625,289.3392333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1467.322998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057360,298.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9990000128746032,1.0,0.5319375395774841,298.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9990000128746032,1.0,0.5601558685302734,298.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9990000128746032,1.0,0.413729190826416,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9990000128746032,0.9718775749206544,0.5601558685302734,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.7813720703125,0.9990000128746032,0.833698570728302,2.6571381092071533,294.78143310546875,284.95001220703125,296.08966064453125,288.2632751464844,296.0894775390625,298.4291381835937,294.7817687988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970404749386944e-05,4.394589424133301,1.0,0.050000000745058,0.0,298.4847106933594,410.0,7509.66748046875,0.0,13466.59765625,1.0,283.1499938964844,293.8063049316406,288.88134765625,289.3505554199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1470.1363525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057420,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.53193598985672,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.5601541996002197,298.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.4137279987335205,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,0.9847434759140016,0.5601541996002197,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,0.844264566898346,2.657130479812622,294.7968444824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.4420166015625,294.79718017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.050000000745058,0.0,298.49169921875,410.0,7519.55322265625,0.0,13466.5654296875,1.0,283.1499938964844,293.8204650878906,288.90509033203125,289.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1476.0880126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057480,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.53193598985672,298.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.5601541996002197,298.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,1.0,0.4137279987335205,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,0.9847434759140016,0.5601541996002197,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7967834472656,0.9990000128746032,0.844264566898346,2.657130479812622,294.7968444824219,284.95001220703125,296.10675048828125,288.2884521484375,296.1065979003906,298.4420166015625,294.79718017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679712295532227,5.679686546325684,2.5970652131945823e-05,4.394666194915772,1.0,0.050000000745058,0.0,298.49169921875,410.0,7519.55322265625,0.0,13466.5654296875,1.0,283.1499938964844,293.8204650878906,288.90509033203125,289.3746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1476.0880126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057540,298.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.531934380531311,298.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.560152530670166,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.4137267470359802,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,0.9977033138275146,0.560152530670166,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,0.8549099564552307,2.657122611999512,294.81219482421875,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.4544372558594,294.8125305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.5970901333494112e-05,4.3947434425354,1.0,0.050000000745058,0.0,298.498779296875,410.0,7529.3994140625,0.0,13466.5341796875,1.0,283.1499938964844,293.8345642089844,288.93035888671875,289.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1482.3946533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057600,298.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.531934380531311,298.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.560152530670166,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,1.0,0.4137267470359802,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,0.9977033138275146,0.560152530670166,297.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8121337890625,0.9990000128746032,0.8549099564552307,2.657122611999512,294.81219482421875,284.95001220703125,296.123779296875,288.3152160644531,296.1236267089844,298.4544372558594,294.8125305175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679696083068848,5.6796698570251465,2.5970901333494112e-05,4.3947434425354,1.0,0.050000000745058,0.0,298.498779296875,410.0,7529.3994140625,0.0,13466.5341796875,1.0,283.1499938964844,293.8345642089844,288.93035888671875,289.4003295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1482.3946533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057660,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5319328904151917,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5601509213447571,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.4137255847454071,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5601509213447571,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,0.8656419515609741,2.6571147441864014,294.8274841308594,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.466552734375,294.82781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.3948187828063965,1.0,0.050000000745058,0.0,298.5056457519531,410.0,7539.197265625,0.0,13466.5029296875,1.0,283.1499938964844,293.8486022949219,288.9570617675781,289.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1489.03271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057720,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5319328904151917,298.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5601509213447571,298.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.4137255847454071,298.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,1.0,0.5601509213447571,297.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8274230957031,0.9990000128746032,0.8656419515609741,2.6571147441864014,294.8274841308594,284.95001220703125,296.1407470703125,288.34326171875,296.1405944824219,298.466552734375,294.82781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.597114144009538e-05,4.3948187828063965,1.0,0.050000000745058,0.0,298.5056457519531,410.0,7539.197265625,0.0,13466.5029296875,1.0,283.1499938964844,293.8486022949219,288.9570617675781,289.427490234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1489.03271484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057780,298.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.531931459903717,298.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.5601494312286377,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.4137244522571563,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.5601494312286377,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,0.876479983329773,2.6571078300476074,294.8427124023437,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.4784240722656,294.843017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.050000000745058,0.0,298.51202392578125,410.0,7548.95751953125,0.0,13466.474609375,1.0,283.1499938964844,293.8625793457031,288.9851379394531,289.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.9923095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057840,298.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.531931459903717,298.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.5601494312286377,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.4137244522571563,298.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,1.0,0.5601494312286377,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8426513671875,0.9990000128746032,0.876479983329773,2.6571078300476074,294.8427124023437,284.95001220703125,296.1576232910156,288.3724365234375,296.157470703125,298.4784240722656,294.843017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796650886535645,5.6796393394470215,2.597136699478142e-05,4.394888877868652,1.0,0.050000000745058,0.0,298.51202392578125,410.0,7548.95751953125,0.0,13466.474609375,1.0,283.1499938964844,293.8625793457031,288.9851379394531,289.4560852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.9923095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057900,298.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8502197265625,0.9990000128746032,1.0,0.5319308042526245,298.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.8502197265625,0.9990000128746032,1.0,0.5601487159729004,298.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.8502197265625,0.9990000128746032,1.0,0.4137239456176758,298.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8502197265625,0.9990000128746032,1.0,0.5601487159729004,297.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,294.8502197265625,0.9990000128746032,0.8819432258605957,2.6571044921875,294.85028076171875,284.95001220703125,296.1660461425781,288.38739013671875,296.1658935546875,298.4842834472656,294.8506164550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965841293335,5.679632186889648,2.5971470677177425e-05,4.394920825958252,1.0,0.050000000745058,0.0,298.5149841308594,410.0,7553.822265625,0.0,13466.4609375,1.0,283.1499938964844,293.8695678710937,288.9996337890625,289.47088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1499.5787353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12057960,298.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8577880859375,0.9990000128746032,1.0,0.531930148601532,298.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8577880859375,0.9990000128746032,1.0,0.5601480603218079,298.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.8577880859375,0.9990000128746032,1.0,0.4137234687805176,298.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.8577880859375,0.9990000128746032,1.0,0.5601480603218079,297.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8577880859375,0.9990000128746032,0.8874324560165405,2.657101392745972,294.8578491210937,284.95001220703125,296.1744384765625,288.4025573730469,296.1742858886719,298.4900817871094,294.8581848144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625988006592,2.5971568902605213e-05,4.394951343536377,1.0,0.050000000745058,0.0,298.51776123046875,410.0,7558.67724609375,0.0,13466.44921875,1.0,283.1499938964844,293.87652587890625,289.0143127441406,289.48590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.2178955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058020,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.531929075717926,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.5601469278335571,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.4137226343154907,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.5601469278335571,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,0.8985002636909485,2.6570959091186523,294.8729553222656,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.50164794921875,294.8732604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.050000000745058,0.0,298.5225830078125,410.0,7568.35546875,0.0,13466.4267578125,1.0,283.1499938964844,293.890380859375,289.0443725585937,289.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1510.6519775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058080,298.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.531929075717926,298.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.5601469278335571,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.4137226343154907,298.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,1.0,0.5601469278335571,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8728942871094,0.9990000128746032,0.8985002636909485,2.6570959091186523,294.8729553222656,284.95001220703125,296.191162109375,288.433349609375,296.1910095214844,298.50164794921875,294.8732604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679614543914795,2.5971738068619743e-05,4.3950042724609375,1.0,0.050000000745058,0.0,298.5225830078125,410.0,7568.35546875,0.0,13466.4267578125,1.0,283.1499938964844,293.890380859375,289.0443725585937,289.5166320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1510.6519775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058140,298.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.88250732421875,0.9990000128746032,1.0,0.531928539276123,298.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.88250732421875,0.9990000128746032,1.0,0.5601463317871094,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.88250732421875,0.9990000128746032,1.0,0.4137221872806549,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.88250732421875,0.9990000128746032,1.0,0.5601463317871094,297.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,294.88250732421875,0.9990000128746032,0.9056432843208312,2.657093048095703,294.882568359375,284.95001220703125,296.20184326171875,288.4533386230469,296.2016906738281,298.50897216796875,294.8829040527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963457107544,5.6796088218688965,2.5971830837079324e-05,4.39503288269043,1.0,0.050000000745058,0.0,298.5251770019531,410.0,7574.52978515625,0.0,13466.4150390625,1.0,283.1499938964844,293.89923095703125,289.06396484375,289.53668212890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1515.49658203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058200,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8879089355469,0.9990000128746032,1.0,0.5319282412528992,298.76104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8879089355469,0.9990000128746032,1.0,0.5601460337638855,298.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8879089355469,0.9990000128746032,1.0,0.4137219488620758,298.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8879089355469,0.9990000128746032,1.0,0.5601460337638855,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.8879089355469,0.9990000128746032,0.9096843600273132,2.6570916175842285,294.8879699707031,284.95001220703125,296.2078552246094,288.46466064453125,296.20770263671875,298.5130615234375,294.8883056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.597187449282501e-05,4.395046710968018,1.0,0.050000000745058,0.0,298.5264587402344,410.0,7577.994140625,0.0,13466.41015625,1.0,283.1499938964844,293.9041748046875,289.0751037597656,289.5480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1518.248291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058260,298.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.5319275856018066,298.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.560145378112793,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.4137214720249176,298.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.560145378112793,297.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,0.9209848642349244,2.6570885181427,294.9029541015625,284.95001220703125,296.2244567871094,288.49627685546875,296.2242736816406,298.5244140625,294.9032592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.050000000745058,0.0,298.5292663574219,410.0,7587.59228515625,0.0,13466.3974609375,1.0,283.1499938964844,293.9179382324219,289.10626220703125,289.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1525.9627685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058320,298.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.5319275856018066,298.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.560145378112793,298.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.4137214720249176,298.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,1.0,0.560145378112793,297.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.90289306640625,0.9990000128746032,0.9209848642349244,2.6570885181427,294.9029541015625,284.95001220703125,296.2244567871094,288.49627685546875,296.2242736816406,298.5244140625,294.9032592773437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625034332275,5.679599285125732,2.59719727182528e-05,4.395077228546143,1.0,0.050000000745058,0.0,298.5292663574219,410.0,7587.59228515625,0.0,13466.3974609375,1.0,283.1499938964844,293.9179382324219,289.10626220703125,289.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1525.9627685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058380,298.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.531927227973938,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.5601449608802795,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.4137211740016937,298.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.5601449608802795,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,0.9323937892913818,2.6570866107940674,294.9178466796875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,298.5356750488281,294.9181823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.050000000745058,0.0,298.5310363769531,410.0,7597.15087890625,0.0,13466.3896484375,1.0,283.1499938964844,293.9316101074219,289.1376953125,289.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1533.7503662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058440,298.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.531927227973938,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.5601449608802795,298.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.4137211740016937,298.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,1.0,0.5601449608802795,297.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.91778564453125,0.9990000128746032,0.9323937892913818,2.6570866107940674,294.9178466796875,284.95001220703125,296.240966796875,288.5279541015625,296.2408142089844,298.5356750488281,294.9181823730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679594993591309,2.5972036382881925e-05,4.395096778869629,1.0,0.050000000745058,0.0,298.5310363769531,410.0,7597.15087890625,0.0,13466.3896484375,1.0,283.1499938964844,293.9316101074219,289.1376953125,289.6123046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1533.7503662109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058500,298.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9252319335937,0.9990000128746032,1.0,0.5319271087646484,298.78839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9252319335937,0.9990000128746032,1.0,0.56014484167099,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9252319335937,0.9990000128746032,1.0,0.4137210845947265,298.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9252319335937,0.9990000128746032,1.0,0.56014484167099,297.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9252319335937,0.9990000128746032,0.9381474852561952,2.657086133956909,294.92529296875,284.95001220703125,296.24920654296875,288.5437927246094,296.2490539550781,298.5412902832031,294.92559814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679594039916992,2.597205457277596e-05,4.395102500915527,1.0,0.050000000745058,0.0,298.5315246582031,410.0,7601.91552734375,0.0,13466.38671875,1.0,283.1499938964844,293.9384460449219,289.1534423828125,289.6285095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.6591796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058560,298.5803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,294.9326477050781,0.9990000128746032,1.0,0.5319270491600037,298.7937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9326477050781,0.9990000128746032,1.0,0.5601447820663452,298.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9326477050781,0.9990000128746032,1.0,0.4137210249900818,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9326477050781,0.9990000128746032,1.0,0.5601447820663452,297.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9326477050781,0.9990000128746032,0.9439300298690796,2.657085657119751,294.9327087402344,284.95001220703125,296.2574462890625,288.5595397949219,296.2572937011719,298.546875,294.9330139160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593086242676,2.597206366772297e-05,4.395105361938477,1.0,0.050000000745058,0.0,298.53179931640625,410.0,7606.671875,0.0,13466.3857421875,1.0,283.1499938964844,293.9452514648437,289.169189453125,289.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1541.56982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058620,298.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.5319270491600037,298.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.56014484167099,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.4137210547924042,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.56014484167099,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,0.955577790737152,2.65708589553833,294.9474792480469,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,298.5580139160156,294.94781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.050000000745058,0.0,298.5317077636719,410.0,7616.15234375,0.0,13466.38671875,1.0,283.1499938964844,293.9588317871094,289.2005615234375,289.6770324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1549.373291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058680,298.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.5319270491600037,298.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.56014484167099,298.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.4137210547924042,298.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,1.0,0.56014484167099,298.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9474182128906,0.9990000128746032,0.955577790737152,2.65708589553833,294.9474792480469,284.95001220703125,296.2738342285156,288.5907897949219,296.273681640625,298.5580139160156,294.94781494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619312286377,5.679593563079834,2.597206002974417e-05,4.39510440826416,1.0,0.050000000745058,0.0,298.5317077636719,410.0,7616.15234375,0.0,13466.38671875,1.0,283.1499938964844,293.9588317871094,289.2005615234375,289.6770324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1549.373291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058740,298.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.531927227973938,298.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.5601450204849243,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.4137212038040161,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.5601450204849243,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,0.9673563838005066,2.6570868492126465,294.96221923828125,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,298.569091796875,294.9625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.050000000745058,0.0,298.5308837890625,410.0,7625.5966796875,0.0,13466.3896484375,1.0,283.1499938964844,293.97235107421875,289.2315673828125,289.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1557.105712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058800,298.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.531927227973938,298.81475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.5601450204849243,298.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.4137212038040161,298.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,1.0,0.5601450204849243,298.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.962158203125,0.9990000128746032,0.9673563838005066,2.6570868492126465,294.96221923828125,284.95001220703125,296.2901611328125,288.6215515136719,296.2900085449219,298.569091796875,294.9625244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962121963501,5.679595470428467,2.597203092591372e-05,4.395095348358154,1.0,0.050000000745058,0.0,298.5308837890625,410.0,7625.5966796875,0.0,13466.3896484375,1.0,283.1499938964844,293.97235107421875,289.2315673828125,289.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1557.105712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058860,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5319275259971619,298.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5601453185081482,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.4137214124202728,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5601453185081482,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,0.979254961013794,2.657088279724121,294.97686767578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,298.58013916015625,294.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198363218922e-05,4.39508056640625,1.0,0.050000000745058,0.0,298.529541015625,410.0,7635.0029296875,0.0,13466.396484375,1.0,283.1499938964844,293.9858093261719,289.26202392578125,289.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.728759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058920,298.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5319275259971619,298.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5601453185081482,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.4137214124202728,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,1.0,0.5601453185081482,298.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.976806640625,0.9990000128746032,0.979254961013794,2.657088279724121,294.97686767578125,284.95001220703125,296.3064270019531,288.65155029296875,296.3062744140625,298.58013916015625,294.9772033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679624557495117,5.679598808288574,2.597198363218922e-05,4.39508056640625,1.0,0.050000000745058,0.0,298.529541015625,410.0,7635.0029296875,0.0,13466.396484375,1.0,283.1499938964844,293.9858093261719,289.26202392578125,289.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1564.728759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12058980,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5319279432296753,298.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5601457357406616,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.4137217104434967,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5601457357406616,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,0.9912699460983276,2.657090187072754,294.9914855957031,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,298.59112548828125,294.9917907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.050000000745058,0.0,298.52783203125,410.0,7644.37109375,0.0,13466.4033203125,1.0,283.1499938964844,293.9992370605469,289.29180908203125,289.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1572.2021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059040,298.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5319279432296753,298.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5601457357406616,298.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.4137217104434967,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,1.0,0.5601457357406616,298.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9914245605469,0.9990000128746032,0.9912699460983276,2.657090187072754,294.9914855957031,284.95001220703125,296.3226318359375,288.6806030273437,296.3224792480469,298.59112548828125,294.9917907714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679628372192383,5.67960262298584,2.5971923605538905e-05,4.395061492919922,1.0,0.050000000745058,0.0,298.52783203125,410.0,7644.37109375,0.0,13466.4033203125,1.0,283.1499938964844,293.9992370605469,289.29180908203125,289.7714233398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1572.2021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059100,298.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.99871826171875,0.9990000128746032,1.0,0.5319281220436096,298.84033203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.99871826171875,0.9990000128746032,1.0,0.5601459741592407,298.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,294.99871826171875,0.9990000128746032,1.0,0.413721889257431,298.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.99871826171875,0.9990000128746032,1.0,0.5601459741592407,298.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.99871826171875,0.9990000128746032,0.9973251223564148,2.6570911407470703,294.998779296875,284.95001220703125,296.3306884765625,288.6947326660156,296.3305358886719,298.5966186523437,294.99908447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679630756378174,5.679604530334473,2.597189086372964e-05,4.3950514793396,1.0,0.050000000745058,0.0,298.5268859863281,410.0,7649.04248046875,0.0,13466.408203125,1.0,283.1499938964844,294.00592041015625,289.30633544921875,289.7864990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1575.8616943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059160,298.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0059814453125,0.9990000128746032,1.0,0.5319283604621887,298.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0059814453125,0.9990000128746032,1.0,0.560146152973175,298.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,295.0059814453125,0.9990000128746032,1.0,0.4137220680713653,298.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0059814453125,0.9990000128746032,1.0,0.560146152973175,298.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0059814453125,0.9990000128746032,1.0,2.657092332839966,295.00604248046875,284.95001220703125,296.3387451171875,288.7085266113281,296.338623046875,298.6020812988281,295.00634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679633140563965,5.679606914520264,2.5971856302930973e-05,4.395040512084961,1.0,0.050000000745058,0.0,298.5259094238281,410.0,7653.703125,0.0,13466.412109375,1.0,283.1499938964844,294.0126037597656,289.3206481933594,289.8013916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.477294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059220,298.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5319287776947021,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5601466298103333,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.4137223958969116,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5601466298103333,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,2.6570944786071777,295.0205383300781,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,298.613037109375,295.0208435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.050000000745058,0.0,298.52392578125,410.0,7662.99560546875,0.0,13466.4208984375,1.0,283.1499938964844,294.0259094238281,289.348388671875,289.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.50830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059280,298.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5319287776947021,298.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5601466298103333,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.4137223958969116,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,0.5601466298103333,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0204772949219,0.9990000128746032,1.0,2.6570944786071777,295.0205383300781,284.95001220703125,296.3548278808594,288.735107421875,296.35467529296875,298.613037109375,295.0208435058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679637432098389,5.679611682891846,2.5971785362344235e-05,4.395019054412842,1.0,0.050000000745058,0.0,298.52392578125,410.0,7662.99560546875,0.0,13466.4208984375,1.0,283.1499938964844,294.0259094238281,289.348388671875,289.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.50830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
