time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059340,298.63336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0308532714844,0.9990000128746032,1.0,0.5319291353225708,298.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0308532714844,0.9990000128746032,1.0,0.5601469874382019,298.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0308532714844,0.9990000128746032,1.0,0.4137226343154907,298.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0308532714844,0.9990000128746032,1.0,0.5601469874382019,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0308532714844,0.9990000128746032,1.0,2.6570961475372314,295.0309143066406,284.95001220703125,296.3663635253906,288.7532958984375,296.3662109375,298.62091064453125,295.03125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679640769958496,5.679615020751953,2.597173624963034e-05,4.395003795623779,1.0,0.050000000745058,0.0,298.52252197265625,410.0,7669.66650390625,0.0,13466.427734375,1.0,283.1499938964844,294.03546142578125,289.3674621582031,289.8502502441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1591.3671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059400,298.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.034912109375,0.9990000128746032,1.0,0.5319292545318604,298.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.034912109375,0.9990000128746032,1.0,0.5601471066474915,298.5881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.034912109375,0.9990000128746032,1.0,0.4137227237224579,298.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.034912109375,0.9990000128746032,1.0,0.5601471066474915,298.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.034912109375,0.9990000128746032,1.0,2.6570966243743896,295.03497314453125,284.95001220703125,296.370849609375,288.7601318359375,296.3706970214844,298.6239624023437,295.0352783203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.6796159744262695,2.5971718059736304e-05,4.394997596740723,1.0,0.050000000745058,0.0,298.5220031738281,410.0,7672.25634765625,0.0,13466.4296875,1.0,283.1499938964844,294.0391540527344,289.37469482421875,289.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.21630859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059460,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.531929612159729,298.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.5601475238800049,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.4137230515480041,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.5601475238800049,298.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,2.6570987701416016,295.0493469238281,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,298.6348571777344,295.0496520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.050000000745058,0.0,298.5201416015625,410.0,7681.47900390625,0.0,13466.4384765625,1.0,283.1499938964844,294.0523681640625,289.3995056152344,289.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059520,298.6432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.531929612159729,298.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.5601475238800049,298.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.4137230515480041,298.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,0.5601475238800049,298.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0492858886719,0.9990000128746032,1.0,2.6570987701416016,295.0493469238281,284.95001220703125,296.38677978515625,288.78338623046875,296.3866577148437,298.6348571777344,295.0496520996094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796464920043945,5.679620265960693,2.5971652576117776e-05,4.394977569580078,1.0,0.050000000745058,0.0,298.5201416015625,410.0,7681.47900390625,0.0,13466.4384765625,1.0,283.1499938964844,294.0523681640625,289.3995056152344,289.8839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.5927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059580,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5319300293922424,298.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5601479411125183,298.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.413723349571228,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5601479411125183,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,2.6571006774902344,295.06365966796875,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,298.64569091796875,295.06396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.597159254946746e-05,4.394958972930908,1.0,0.050000000745058,0.0,298.5184631347656,410.0,7690.66748046875,0.0,13466.4453125,1.0,283.1499938964844,294.0655212402344,289.4225769042969,289.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1605.5670166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059640,298.65087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5319300293922424,298.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5601479411125183,298.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.413723349571228,298.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,0.5601479411125183,298.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0635986328125,0.9990000128746032,1.0,2.6571006774902344,295.06365966796875,284.95001220703125,296.4026794433594,288.8046569824219,296.40252685546875,298.64569091796875,295.06396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.67965030670166,5.679624080657959,2.597159254946746e-05,4.394958972930908,1.0,0.050000000745058,0.0,298.5184631347656,410.0,7690.66748046875,0.0,13466.4453125,1.0,283.1499938964844,294.0655212402344,289.4225769042969,289.9082336425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1605.5670166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059700,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0707397460937,0.9990000128746032,1.0,0.5319302082061768,298.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.0707397460937,0.9990000128746032,1.0,0.5601481199264526,298.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0707397460937,0.9990000128746032,1.0,0.4137234985828399,298.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0707397460937,0.9990000128746032,1.0,0.5601481199264526,298.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0707397460937,0.9990000128746032,1.0,2.657101392745972,295.07080078125,284.95001220703125,296.4106140136719,288.81451416015625,296.41046142578125,298.65106201171875,295.07110595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679652214050293,5.679625988006592,2.597156526462641e-05,4.3949503898620605,1.0,0.050000000745058,0.0,298.5176696777344,410.0,7695.24951171875,0.0,13466.44921875,1.0,283.1499938964844,294.07208251953125,289.433349609375,289.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1608.38330078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059760,298.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.077880859375,0.9990000128746032,1.0,0.5319303870201111,298.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.077880859375,0.9990000128746032,1.0,0.560148298740387,298.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.077880859375,0.9990000128746032,1.0,0.4137236177921295,298.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.077880859375,0.9990000128746032,1.0,0.560148298740387,298.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.077880859375,0.9990000128746032,1.0,2.657102346420288,295.07794189453125,284.95001220703125,296.41851806640625,288.82379150390625,296.4183654785156,298.65643310546875,295.0782470703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153797978536e-05,4.394942283630371,1.0,0.050000000745058,0.0,298.51690673828125,410.0,7699.82275390625,0.0,13466.453125,1.0,283.1499938964844,294.07861328125,289.443603515625,289.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.078857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059820,298.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.531930685043335,298.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.5601485967636108,298.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.4137238562107086,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.5601485967636108,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,2.6571037769317627,295.0921325683594,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,298.6671447753906,295.0924377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.050000000745058,0.0,298.5155029296875,410.0,7708.9423828125,0.0,13466.458984375,1.0,283.1499938964844,294.0916748046875,289.46246337890625,289.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.085205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059880,298.6659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.531930685043335,298.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.5601485967636108,298.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.4137238562107086,298.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,0.5601485967636108,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.0920715332031,0.9990000128746032,1.0,2.6571037769317627,295.0921325683594,284.95001220703125,296.4342956542969,288.8405456542969,296.43414306640625,298.6671447753906,295.0924377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679656982421875,5.679631233215332,2.5971488867071457e-05,4.39492654800415,1.0,0.050000000745058,0.0,298.5155029296875,410.0,7708.9423828125,0.0,13466.458984375,1.0,283.1499938964844,294.0916748046875,289.46246337890625,289.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.085205078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12059940,298.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5319309830665588,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5601488947868347,298.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.4137240946292877,298.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5601488947868347,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,2.6571052074432373,295.1062927246094,284.95001220703125,296.45001220703125,288.85467529296875,296.4498596191406,298.6778564453125,295.1065979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.050000000745058,0.0,298.51422119140625,410.0,7718.025390625,0.0,13466.46484375,1.0,283.1499938964844,294.10467529296875,289.4791564941406,289.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.598876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060000,298.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5319309830665588,298.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5601488947868347,298.67340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.4137240946292877,298.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,0.5601488947868347,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1062316894531,0.9990000128746032,1.0,2.6571052074432373,295.1062927246094,284.95001220703125,296.45001220703125,288.85467529296875,296.4498596191406,298.6778564453125,295.1065979003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.050000000745058,0.0,298.51422119140625,410.0,7718.025390625,0.0,13466.46484375,1.0,283.1499938964844,294.10467529296875,289.4791564941406,289.96881103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.598876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060060,298.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5319312810897827,298.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5601493120193481,298.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.4137243628501892,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5601493120193481,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,2.65710711479187,295.1201171875,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,298.6885070800781,295.1203918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.050000000745058,0.0,298.5126647949219,410.0,7726.6806640625,0.0,13466.4716796875,1.0,283.1499938964844,294.1175537109375,289.4925537109375,289.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.3572998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060120,298.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5319312810897827,298.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5601493120193481,298.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.4137243628501892,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,0.5601493120193481,298.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1200561523437,0.9990000128746032,1.0,2.65710711479187,295.1201171875,284.95001220703125,296.4652404785156,288.8643798828125,296.465087890625,298.6885070800781,295.1203918457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966365814209,5.679637908935547,2.5971390641643662e-05,4.394895553588867,1.0,0.050000000745058,0.0,298.5126647949219,410.0,7726.6806640625,0.0,13466.4716796875,1.0,283.1499938964844,294.1175537109375,289.4925537109375,289.9837646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.3572998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060180,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5319318175315857,298.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5601498484611511,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.4137247502803802,298.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5601498484611511,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,2.657109498977661,295.1331481933594,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,298.6990661621094,295.1334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971308787120503e-05,4.394870281219482,1.0,0.050000000745058,0.0,298.5103454589844,410.0,7734.6044921875,0.0,13466.482421875,1.0,283.1499938964844,294.12994384765625,289.5011291503906,289.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.98681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060240,298.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5319318175315857,298.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5601498484611511,298.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.4137247502803802,298.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,0.5601498484611511,298.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1330871582031,0.9990000128746032,1.0,2.657109498977661,295.1331481933594,284.95001220703125,296.47955322265625,288.8681030273437,296.4794006347656,298.6990661621094,295.1334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67966890335083,5.679643154144287,2.5971308787120503e-05,4.394870281219482,1.0,0.050000000745058,0.0,298.5103454589844,410.0,7734.6044921875,0.0,13466.482421875,1.0,283.1499938964844,294.12994384765625,289.5011291503906,289.99420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.98681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060300,298.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1393127441406,0.9990000128746032,1.0,0.5319321155548096,298.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1393127441406,0.9990000128746032,1.0,0.560150146484375,298.71649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1393127441406,0.9990000128746032,1.0,0.4137249886989593,298.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1393127441406,0.9990000128746032,1.0,0.560150146484375,298.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1393127441406,0.9990000128746032,1.0,2.657111167907715,295.1393737792969,284.95001220703125,296.4863586425781,288.86785888671875,296.4862060546875,298.70428466796875,295.1396484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796722412109375,5.6796464920043945,2.5971257855417207e-05,4.394854545593262,1.0,0.050000000745058,0.0,298.5089416503906,410.0,7738.345703125,0.0,13466.48828125,1.0,283.1499938964844,294.1358947753906,289.5035705566406,289.9975891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.861572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060360,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,295.14532470703125,0.9990000128746032,1.0,0.5319324731826782,298.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,295.14532470703125,0.9990000128746032,1.0,0.5601505637168884,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,295.14532470703125,0.9990000128746032,1.0,0.4137252867221832,298.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14532470703125,0.9990000128746032,1.0,0.5601505637168884,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14532470703125,0.9990000128746032,1.0,2.657113075256348,295.1453552246094,284.95001220703125,296.492919921875,288.86627197265625,296.4927978515625,298.7094421386719,295.1456298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679676055908203,5.67965030670166,2.5971201466745697e-05,4.394837379455566,1.0,0.050000000745058,0.0,298.5073547363281,410.0,7741.94287109375,0.0,13466.49609375,1.0,283.1499938964844,294.1416320800781,289.504638671875,289.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1628.4017333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060420,298.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5319333076477051,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5601513981819153,298.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.4137259125709533,298.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5601513981819153,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,2.6571171283721924,295.1567077636719,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,298.7195739746094,295.15692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.050000000745058,0.0,298.503662109375,410.0,7748.7060546875,0.0,13466.5126953125,1.0,283.1499938964844,294.1525573730469,289.5026550292969,289.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1628.4991455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060480,298.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5319333076477051,298.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5601513981819153,298.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.4137259125709533,298.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,0.5601513981819153,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1566467285156,0.9990000128746032,1.0,2.6571171283721924,295.1567077636719,284.95001220703125,296.5053405761719,288.8591613769531,296.5052185058594,298.7195739746094,295.15692138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.679658889770508,2.5971072318498045e-05,4.394796848297119,1.0,0.050000000745058,0.0,298.503662109375,410.0,7748.7060546875,0.0,13466.5126953125,1.0,283.1499938964844,294.1525573730469,289.5026550292969,289.9994201660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1628.4991455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060540,298.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651611328125,0.9990000128746032,1.0,0.5319340825080872,298.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651611328125,0.9990000128746032,1.0,0.5601521730422974,298.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651611328125,0.9990000128746032,1.0,0.4137265086174011,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651611328125,0.9990000128746032,1.0,0.5601521730422974,298.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1651611328125,0.9990000128746032,1.0,2.657120704650879,295.1651916503906,284.95001220703125,296.5145874023437,288.8499755859375,296.5144958496094,298.7275085449219,295.1654052734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679692268371582,5.679666519165039,2.597095408418681e-05,4.3947601318359375,1.0,0.050000000745058,0.0,298.50030517578125,410.0,7753.73046875,0.0,13466.52734375,1.0,283.1499938964844,294.1607666015625,289.4978332519531,289.9959411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060600,298.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9990000128746032,1.0,0.5319342613220215,298.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9990000128746032,1.0,0.5601524114608765,298.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9990000128746032,1.0,0.413726657629013,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9990000128746032,1.0,0.5601524114608765,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.16717529296875,0.9990000128746032,1.0,2.6571218967437744,295.167236328125,284.95001220703125,296.5168151855469,288.8471984863281,296.5167236328125,298.7294616699219,295.1674499511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679694652557373,5.679668426513672,2.5970923161366954e-05,4.394750595092773,1.0,0.050000000745058,0.0,298.4994201660156,410.0,7754.92431640625,0.0,13466.53125,1.0,283.1499938964844,294.1627502441406,289.49615478515625,289.9945983886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.5015869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060660,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5319353342056274,298.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5601535439491272,298.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.4137274920940399,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5601535439491272,298.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,2.657127141952514,295.1768493652344,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,298.73907470703125,295.17706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.050000000745058,0.0,298.4945983886719,410.0,7760.53662109375,0.0,13466.552734375,1.0,283.1499938964844,294.1721496582031,289.48486328125,289.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1625.3504638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060720,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5319353342056274,298.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5601535439491272,298.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.4137274920940399,298.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,0.5601535439491272,298.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.17681884765625,0.9990000128746032,1.0,2.657127141952514,295.1768493652344,284.95001220703125,296.5273132324219,288.8307189941406,296.5272216796875,298.73907470703125,295.17706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679705619812012,5.679679870605469,2.5970753995352425e-05,4.394697666168213,1.0,0.050000000745058,0.0,298.4945983886719,410.0,7760.53662109375,0.0,13466.552734375,1.0,283.1499938964844,294.1721496582031,289.48486328125,289.98486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1625.3504638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060780,298.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.531936526298523,298.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601547956466675,298.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.4137284159660339,298.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601547956466675,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,2.657133102416992,295.1855773925781,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,298.7484130859375,295.1857604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.050000000745058,0.0,298.4892883300781,410.0,7765.583984375,0.0,13466.5771484375,1.0,283.1499938964844,294.18072509765625,289.4690856933594,289.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.1068115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060840,298.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.531936526298523,298.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601547956466675,298.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.4137284159660339,298.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,0.5601547956466675,298.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,295.185546875,0.9990000128746032,1.0,2.657133102416992,295.1855773925781,284.95001220703125,296.53680419921875,288.8100891113281,296.5367126464844,298.7484130859375,295.1857604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679718017578125,5.679691791534424,2.597056663944386e-05,4.394639492034912,1.0,0.050000000745058,0.0,298.4892883300781,410.0,7765.583984375,0.0,13466.5771484375,1.0,283.1499938964844,294.18072509765625,289.4690856933594,289.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.1068115234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060900,298.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1895446777344,0.9990000128746032,1.0,0.5319371819496155,298.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1895446777344,0.9990000128746032,1.0,0.56015545129776,298.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1895446777344,0.9990000128746032,1.0,0.4137288928031921,298.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1895446777344,0.9990000128746032,1.0,0.56015545129776,298.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1895446777344,0.9990000128746032,1.0,2.6571362018585205,295.1895751953125,284.95001220703125,296.5411682128906,288.7983093261719,296.5411071777344,298.7529296875,295.18975830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67972469329834,5.679698467254639,2.5970466595026664e-05,4.394608497619629,1.0,0.050000000745058,0.0,298.4864807128906,410.0,7767.890625,0.0,13466.58984375,1.0,283.1499938964844,294.1846923828125,289.4595947265625,289.9615173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.0946044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12060960,298.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1933288574219,0.9990000128746032,1.0,0.5319377779960632,298.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1933288574219,0.9990000128746032,1.0,0.5601561069488525,298.806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1933288574219,0.9990000128746032,1.0,0.4137293994426727,298.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1933288574219,0.9990000128746032,1.0,0.5601561069488525,298.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1933288574219,0.9990000128746032,1.0,2.657139539718628,295.193359375,284.95001220703125,296.5452880859375,288.78564453125,296.54522705078125,298.75738525390625,295.19354248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679731369018555,5.6797051429748535,2.5970364731620062e-05,4.394576549530029,1.0,0.050000000745058,0.0,298.4835510253906,410.0,7770.06005859375,0.0,13466.6025390625,1.0,283.1499938964844,294.1884460449219,289.4491271972656,289.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1617.84423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061020,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5319391489028931,298.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5601575970649719,298.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.4137304723262787,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5601575970649719,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,2.6571462154388428,295.20025634765625,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,298.7660522460937,295.2004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.050000000745058,0.0,298.4774169921875,410.0,7773.92724609375,0.0,13466.6298828125,1.0,283.1499938964844,294.1953430175781,289.42547607421875,289.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.6883544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061080,298.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5319391489028931,298.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5601575970649719,298.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.4137304723262787,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,0.5601575970649719,298.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2002258300781,0.9990000128746032,1.0,2.6571462154388428,295.20025634765625,284.95001220703125,296.5527648925781,288.7577819824219,296.5527038574219,298.7660522460937,295.2004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679745674133301,5.6797194480896,2.5970148271881044e-05,4.394509315490723,1.0,0.050000000745058,0.0,298.4774169921875,410.0,7773.92724609375,0.0,13466.6298828125,1.0,283.1499938964844,294.1953430175781,289.42547607421875,289.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.6883544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061140,298.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5319406390190125,298.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5601590871810913,298.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.4137316048145294,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5601590871810913,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,2.657153606414795,295.20623779296875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,298.7744140625,295.20635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.050000000745058,0.0,298.470947265625,410.0,7777.19189453125,0.0,13466.6591796875,1.0,283.1499938964844,294.201416015625,289.398681640625,289.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.76318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061200,298.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5319406390190125,298.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5601590871810913,298.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.4137316048145294,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,0.5601590871810913,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,295.20623779296875,0.9990000128746032,1.0,2.657153606414795,295.20623779296875,284.95001220703125,296.5592346191406,288.7268371582031,296.5591735839844,298.7744140625,295.20635986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679760456085205,5.679734706878662,2.59699208982056e-05,4.394438743591309,1.0,0.050000000745058,0.0,298.470947265625,410.0,7777.19189453125,0.0,13466.6591796875,1.0,283.1499938964844,294.201416015625,289.398681640625,289.9029235839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.76318359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061260,298.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5319421291351318,298.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5601606965065002,298.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.4137327671051025,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5601606965065002,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,2.657160997390747,295.2113037109375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,298.7824401855469,295.2113952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.050000000745058,0.0,298.4642028808594,410.0,7779.81689453125,0.0,13466.689453125,1.0,283.1499938964844,294.2066650390625,289.368896484375,289.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1600.113037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061320,298.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5319421291351318,298.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5601606965065002,298.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.4137327671051025,298.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,0.5601606965065002,298.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2112731933594,0.9990000128746032,1.0,2.657160997390747,295.2113037109375,284.95001220703125,296.56463623046875,288.6932067871094,296.5645751953125,298.7824401855469,295.2113952636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.050000000745058,0.0,298.4642028808594,410.0,7779.81689453125,0.0,13466.689453125,1.0,283.1499938964844,294.2066650390625,289.368896484375,289.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1600.113037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061380,298.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.531943678855896,299.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.5601623058319092,298.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.413733959197998,298.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.5601623058319092,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,2.6571688652038574,295.2153625488281,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,298.79010009765625,295.2154541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.050000000745058,0.0,298.4572448730469,410.0,7781.84228515625,0.0,13466.720703125,1.0,283.1499938964844,294.2110290527344,289.3364562988281,289.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1592.80712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
