time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061440,298.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.531943678855896,299.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.5601623058319092,298.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.413733959197998,298.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,0.5601623058319092,298.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2153625488281,0.9990000128746032,1.0,2.6571688652038574,295.2153625488281,284.95001220703125,296.5689697265625,288.6572570800781,296.5689392089844,298.79010009765625,295.2154541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679792404174805,5.679766654968262,2.5969437047024257e-05,4.394288063049316,1.0,0.050000000745058,0.0,298.4572448730469,410.0,7781.84228515625,0.0,13466.720703125,1.0,283.1499938964844,294.2110290527344,289.3364562988281,289.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1592.80712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061500,298.7479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2170104980469,0.9990000128746032,1.0,0.5319444537162781,299.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2170104980469,0.9990000128746032,1.0,0.560163140296936,298.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2170104980469,0.9990000128746032,1.0,0.4137345850467682,298.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2170104980469,0.9990000128746032,1.0,0.560163140296936,298.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2170104980469,0.9990000128746032,1.0,2.657172679901123,295.217041015625,284.95001220703125,296.5707397460937,288.6385192871094,296.5707092285156,298.79376220703125,295.21710205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800510406494,5.679774761199951,2.5969311536755413e-05,4.394248962402344,1.0,0.050000000745058,0.0,298.45367431640625,410.0,7782.6279296875,0.0,13466.736328125,1.0,283.1499938964844,294.2128601074219,289.3192749023437,289.8248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1588.9237060546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061560,298.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,295.21844482421875,0.9990000128746032,1.0,0.5319452881813049,299.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.21844482421875,0.9990000128746032,1.0,0.5601639747619629,298.8792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.21844482421875,0.9990000128746032,1.0,0.4137352108955383,298.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21844482421875,0.9990000128746032,1.0,0.5601639747619629,298.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,295.21844482421875,0.9990000128746032,1.0,2.657176733016968,295.2184753417969,284.95001220703125,296.5722351074219,288.61932373046875,296.5722045898437,298.7973327636719,295.2185363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679809093475342,5.679782867431641,2.5969184207497165e-05,4.394209861755371,1.0,0.050000000745058,0.0,298.4500732421875,410.0,7783.2607421875,0.0,13466.7529296875,1.0,283.1499938964844,294.2144775390625,289.3016052246094,289.8072814941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1584.91748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061620,298.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5319468975067139,299.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5601657032966614,298.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.413736492395401,298.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5601657032966614,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,2.657184839248657,295.2205810546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.8040466308594,295.2206115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.050000000745058,0.0,298.4427795410156,410.0,7784.01904296875,0.0,13466.78515625,1.0,283.1499938964844,294.2170104980469,289.2649230957031,289.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.565673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061680,298.7537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5319468975067139,299.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5601657032966614,298.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.413736492395401,298.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,0.5601657032966614,298.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2205810546875,0.9990000128746032,1.0,2.657184839248657,295.2205810546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,298.8040466308594,295.2206115722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679825782775879,5.679800033569336,2.5968927729991265e-05,4.394129753112793,1.0,0.050000000745058,0.0,298.4427795410156,410.0,7784.01904296875,0.0,13466.78515625,1.0,283.1499938964844,294.2170104980469,289.2649230957031,289.770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.565673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061740,298.7568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,295.2216491699219,0.9990000128746032,1.0,0.5319483280181885,299.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2216491699219,0.9990000128746032,1.0,0.5601672530174255,298.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2216491699219,0.9990000128746032,1.0,0.4137375950813293,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2216491699219,0.9990000128746032,1.0,0.5601672530174255,298.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2216491699219,0.9990000128746032,1.0,2.6571922302246094,295.2216491699219,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,298.80963134765625,295.2216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679841041564941,5.679815292358398,2.596869853732641e-05,4.394058704376221,1.0,0.050000000745058,0.0,298.436279296875,410.0,7784.1708984375,0.0,13466.814453125,1.0,283.1499938964844,294.21856689453125,289.2314147949219,289.7372436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1568.919677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061800,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9990000128746032,1.0,0.5319485664367676,299.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9990000128746032,1.0,0.5601674318313599,298.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9990000128746032,1.0,0.4137377738952636,298.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9990000128746032,1.0,0.5601674318313599,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22174072265625,0.9990000128746032,1.0,2.657193183898926,295.22174072265625,284.95001220703125,296.57550048828125,288.5391540527344,296.57550048828125,298.81036376953125,295.2217712402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679842948913574,5.679817199707031,2.596866761450656e-05,4.394048690795898,1.0,0.050000000745058,0.0,298.4353942871094,410.0,7784.15185546875,0.0,13466.818359375,1.0,283.1499938964844,294.2187194824219,289.2267761230469,289.73260498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1567.8594970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061860,298.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5319502353668213,299.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5601691603660583,298.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.4137390553951263,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5601691603660583,298.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,2.6572015285491943,295.22186279296875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,298.8162841796875,295.22186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.050000000745058,0.0,298.4279479980469,410.0,7783.5927734375,0.0,13466.8515625,1.0,283.1499938964844,294.219482421875,289.1874084472656,289.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1558.8406982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061920,298.76025390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5319502353668213,299.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5601691603660583,298.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.4137390553951263,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,0.5601691603660583,298.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.22186279296875,0.9990000128746032,1.0,2.6572015285491943,295.22186279296875,284.95001220703125,296.575439453125,288.49761962890625,296.575439453125,298.8162841796875,295.22186279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679860591888428,5.679834365844727,2.5968405680032447e-05,4.393967151641846,1.0,0.050000000745058,0.0,298.4279479980469,410.0,7783.5927734375,0.0,13466.8515625,1.0,283.1499938964844,294.219482421875,289.1874084472656,289.693115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1558.8406982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12061980,298.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5319518446922302,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5601709485054016,298.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.413740336894989,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5601709485054016,298.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,2.657209634780884,295.22100830078125,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,298.8218688964844,295.2209777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.050000000745058,0.0,298.4205322265625,410.0,7782.41455078125,0.0,13466.8857421875,1.0,283.1499938964844,294.2193298339844,289.14727783203125,289.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1549.6177978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062040,298.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5319518446922302,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5601709485054016,298.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.413740336894989,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,0.5601709485054016,298.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22100830078125,0.9990000128746032,1.0,2.657209634780884,295.22100830078125,284.95001220703125,296.57427978515625,288.4556579589844,296.57427978515625,298.8218688964844,295.2209777832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679877758026123,5.679851531982422,2.596814556454774e-05,4.393886089324951,1.0,0.050000000745058,0.0,298.4205322265625,410.0,7782.41455078125,0.0,13466.8857421875,1.0,283.1499938964844,294.2193298339844,289.14727783203125,289.6526794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1549.6177978515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062100,298.76416015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.22021484375,0.9990000128746032,1.0,0.5319526791572571,299.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.22021484375,0.9990000128746032,1.0,0.5601717829704285,298.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.22021484375,0.9990000128746032,1.0,0.4137409925460815,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.22021484375,0.9990000128746032,1.0,0.5601717829704285,298.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.22021484375,0.9990000128746032,1.0,2.657213926315308,295.22021484375,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,298.82452392578125,295.2201843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679886341094971,5.6798601150512695,2.5968014597310685e-05,4.393845558166504,1.0,0.050000000745058,0.0,298.4168395996094,410.0,7781.59130859375,0.0,13466.90234375,1.0,283.1499938964844,294.21893310546875,289.12701416015625,289.6322631835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1544.95556640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062160,298.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2191467285156,0.9990000128746032,1.0,0.5319535136222839,299.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.2191467285156,0.9990000128746032,1.0,0.5601726770401001,298.9396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,295.2191467285156,0.9990000128746032,1.0,0.4137416183948517,298.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.2191467285156,0.9990000128746032,1.0,0.5601726770401001,298.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2191467285156,0.9990000128746032,1.0,2.6572179794311523,295.2191467285156,284.95001220703125,296.5719909667969,288.41363525390625,296.5719909667969,298.8270874023437,295.2190856933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679894924163818,5.679868698120117,2.596788544906304e-05,4.393805027008057,1.0,0.050000000745058,0.0,298.4131774902344,410.0,7780.56787109375,0.0,13466.91796875,1.0,283.1499938964844,294.21826171875,289.106689453125,289.6117248535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1540.2718505859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062220,298.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5319551229476929,299.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5601743459701538,298.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.4137428700923919,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5601743459701538,298.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,2.657226085662842,295.2161865234375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685119628906,298.8319702148437,295.21612548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.050000000745058,0.0,298.4059143066406,410.0,7777.99755859375,0.0,13466.951171875,1.0,283.1499938964844,294.2162475585937,289.0660705566406,289.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1530.8880615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062280,298.76727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5319551229476929,299.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5601743459701538,298.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.4137428700923919,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,0.5601743459701538,298.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.2162170410156,0.9990000128746032,1.0,2.657226085662842,295.2161865234375,284.95001220703125,296.5685119628906,288.3719482421875,296.5685119628906,298.8319702148437,295.21612548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679911613464356,5.679885387420654,2.5967630790546536e-05,4.393725872039795,1.0,0.050000000745058,0.0,298.4059143066406,410.0,7777.99755859375,0.0,13466.951171875,1.0,283.1499938964844,294.2162475585937,289.0660705566406,289.5705261230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1530.8880615234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062340,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.531956672668457,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.5601760149002075,298.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.4137440919876098,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.5601760149002075,298.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,2.657233953475952,295.2122497558594,284.95001220703125,296.5638732910156,288.3309936523437,296.5639038085937,298.83648681640625,295.212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648147583008,1.0,0.050000000745058,0.0,298.3988342285156,410.0,7774.7744140625,0.0,13466.982421875,1.0,283.1499938964844,294.2132873535156,289.0257568359375,289.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.5455322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062400,298.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.531956672668457,299.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.5601760149002075,298.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.4137440919876098,298.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,0.5601760149002075,298.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2122497558594,0.9990000128746032,1.0,2.657233953475952,295.2122497558594,284.95001220703125,296.5638732910156,288.3309936523437,296.5639038085937,298.83648681640625,295.212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679927825927734,5.679902076721191,2.596738158899825e-05,4.393648147583008,1.0,0.050000000745058,0.0,298.3988342285156,410.0,7774.7744140625,0.0,13466.982421875,1.0,283.1499938964844,294.2132873535156,289.0257568359375,289.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.5455322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062460,298.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5319582223892212,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5601776242256165,298.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.4137452840805053,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5601776242256165,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,2.6572415828704834,295.2071838378906,284.95001220703125,296.5580444335937,288.2911376953125,296.5580749511719,298.84063720703125,295.2070617675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.050000000745058,0.0,298.3920288085937,410.0,7770.84521484375,0.0,13467.013671875,1.0,283.1499938964844,294.2093505859375,288.98614501953125,289.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1512.3363037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062520,298.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5319582223892212,299.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5601776242256165,298.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.4137452840805053,298.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,0.5601776242256165,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.20721435546875,0.9990000128746032,1.0,2.6572415828704834,295.2071838378906,284.95001220703125,296.5580444335937,288.2911376953125,296.5580749511719,298.84063720703125,295.2070617675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944038391113,5.679917812347412,2.5967141482396983e-05,4.393573760986328,1.0,0.050000000745058,0.0,298.3920288085937,410.0,7770.84521484375,0.0,13467.013671875,1.0,283.1499938964844,294.2093505859375,288.98614501953125,289.4891052246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1512.3363037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062580,298.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5319596529006958,299.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5601791739463806,298.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.4137464165687561,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5601791739463806,298.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,2.6572487354278564,295.2010803222656,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,298.8444519042969,295.2009582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.596691047074273e-05,4.393502235412598,1.0,0.050000000745058,0.0,298.385498046875,410.0,7766.244140625,0.0,13467.04296875,1.0,283.1499938964844,294.2044372558594,288.9475402832031,289.4495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062640,298.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5319596529006958,299.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5601791739463806,298.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.4137464165687561,298.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,0.5601791739463806,298.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2011108398437,0.9990000128746032,1.0,2.6572487354278564,295.2010803222656,284.95001220703125,296.551025390625,288.2527770996094,296.55108642578125,298.8444519042969,295.2009582519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679958820343018,5.679933071136475,2.596691047074273e-05,4.393502235412598,1.0,0.050000000745058,0.0,298.385498046875,410.0,7766.244140625,0.0,13467.04296875,1.0,283.1499938964844,294.2044372558594,288.9475402832031,289.4495849609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.332763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062700,298.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1976623535156,0.9990000128746032,1.0,0.5319603681564331,299.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1976623535156,0.9990000128746032,1.0,0.5601798892021179,298.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1976623535156,0.9990000128746032,1.0,0.4137469530105591,298.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1976623535156,0.9990000128746032,1.0,0.5601798892021179,298.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,295.1976623535156,0.9990000128746032,1.0,2.657252311706543,295.1976318359375,284.95001220703125,296.54705810546875,288.2342834472656,296.547119140625,298.84619140625,295.1974792480469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679965972900391,5.679940223693848,2.596680133137852e-05,4.393467903137207,1.0,0.050000000745058,0.0,298.38238525390625,410.0,7763.66259765625,0.0,13467.056640625,1.0,283.1499938964844,294.2015991210937,288.92877197265625,289.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1498.939697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062760,298.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.1939392089844,0.9990000128746032,1.0,0.5319610238075256,299.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1939392089844,0.9990000128746032,1.0,0.5601806044578552,298.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1939392089844,0.9990000128746032,1.0,0.413747489452362,298.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.1939392089844,0.9990000128746032,1.0,0.5601806044578552,298.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1939392089844,0.9990000128746032,1.0,2.6572556495666504,295.19390869140625,284.95001220703125,296.54278564453125,288.2163391113281,296.5428771972656,298.8478698730469,295.1937255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679973125457764,5.679947376251221,2.596669582999312e-05,4.393435001373291,1.0,0.050000000745058,0.0,298.3793640136719,410.0,7760.9111328125,0.0,13467.0703125,1.0,283.1499938964844,294.19854736328125,288.910400390625,289.411376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1494.6273193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062820,298.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5319622755050659,299.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5601819157600403,298.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.4137484431266784,298.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5601819157600403,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,2.657261848449707,295.18560791015625,284.95001220703125,296.5333251953125,288.1821594238281,296.5334167480469,298.8509521484375,295.1854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966495741158724e-05,4.393373012542725,1.0,0.050000000745058,0.0,298.37371826171875,410.0,7754.8388671875,0.0,13467.095703125,1.0,283.1499938964844,294.191650390625,288.87506103515625,289.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1486.297607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062880,298.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5319622755050659,299.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5601819157600403,298.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.4137484431266784,298.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,0.5601819157600403,298.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1856384277344,0.9990000128746032,1.0,2.657261848449707,295.18560791015625,284.95001220703125,296.5333251953125,288.1821594238281,296.5334167480469,298.8509521484375,295.1854248046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986476898193,5.679960250854492,2.5966495741158724e-05,4.393373012542725,1.0,0.050000000745058,0.0,298.37371826171875,410.0,7754.8388671875,0.0,13467.095703125,1.0,283.1499938964844,294.191650390625,288.87506103515625,289.3748474121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1486.297607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12062940,298.77130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1766662597656,0.9990000128746032,1.0,0.5319634079933167,299.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1766662597656,0.9990000128746032,1.0,0.560183048248291,299.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1766662597656,0.9990000128746032,1.0,0.4137493073940277,298.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1766662597656,0.9990000128746032,1.0,0.560183048248291,298.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1766662597656,0.9990000128746032,1.0,2.6572673320770264,295.1766052246094,284.95001220703125,296.5230712890625,288.15185546875,296.523193359375,298.8535461425781,295.1764221191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.67999792098999,5.679971694946289,2.5966322937165387e-05,4.393319129943848,1.0,0.050000000745058,0.0,298.3688049316406,410.0,7748.36572265625,0.0,13467.1171875,1.0,283.1499938964844,294.18408203125,288.8431701660156,289.3417053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1478.7279052734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063000,298.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,295.17626953125,0.9990000128746032,1.0,0.5319634675979614,299.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,295.17626953125,0.9990000128746032,1.0,0.5601831078529358,299.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.17626953125,0.9990000128746032,1.0,0.4137493371963501,298.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.17626953125,0.9990000128746032,1.0,0.5601831078529358,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,295.17626953125,0.9990000128746032,1.0,2.657267570495605,295.1762390136719,284.95001220703125,296.5226135253906,288.150634765625,296.5227355957031,298.8536682128906,295.176025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679998397827148,5.679972171783447,2.5966315661207773e-05,4.393316745758057,1.0,0.050000000745058,0.0,298.3686218261719,410.0,7748.083984375,0.0,13467.1181640625,1.0,283.1499938964844,294.1837463378906,288.8418884277344,289.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1478.420654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063060,298.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5319644212722778,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5601841807365417,299.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.4137501120567322,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5601841807365417,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,2.6572725772857666,295.1656799316406,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,298.8559875488281,295.1654663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641662597656,410.0,7740.5693359375,0.0,13467.138671875,1.0,283.1499938964844,294.1748046875,288.81134033203125,289.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1471.1053466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063120,298.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5319644212722778,299.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5601841807365417,299.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.4137501120567322,298.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,0.5601841807365417,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1657409667969,0.9990000128746032,1.0,2.6572725772857666,295.1656799316406,284.95001220703125,296.5106506347656,288.1221923828125,296.5107727050781,298.8559875488281,295.1654663085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680008411407471,5.679982662200928,2.5966159228119068e-05,4.39326810836792,1.0,0.050000000745058,0.0,298.3641662597656,410.0,7740.5693359375,0.0,13467.138671875,1.0,283.1499938964844,294.1748046875,288.81134033203125,289.30841064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1471.1053466796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063180,298.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5319652557373047,299.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5601850748062134,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.4137507677078247,298.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5601850748062134,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,2.657276630401612,295.154052734375,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,298.8579406738281,295.15380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.3932271003723145,1.0,0.050000000745058,0.0,298.3603820800781,410.0,7732.29931640625,0.0,13467.1552734375,1.0,283.1499938964844,294.1648864746094,288.7835998535156,289.27911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1464.3740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063240,298.76953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5319652557373047,299.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5601850748062134,299.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.4137507677078247,298.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,0.5601850748062134,298.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.15411376953125,0.9990000128746032,1.0,2.657276630401612,295.154052734375,284.95001220703125,296.4974365234375,288.0971984863281,296.49755859375,298.8579406738281,295.15380859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680017471313477,5.679991245269775,2.596602644189261e-05,4.3932271003723145,1.0,0.050000000745058,0.0,298.3603820800781,410.0,7732.29931640625,0.0,13467.1552734375,1.0,283.1499938964844,294.1648864746094,288.7835998535156,289.27911376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1464.3740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063300,298.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1478576660156,0.9990000128746032,1.0,0.5319656133651733,299.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1478576660156,0.9990000128746032,1.0,0.560185432434082,299.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1478576660156,0.9990000128746032,1.0,0.4137510359287262,298.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1478576660156,0.9990000128746032,1.0,0.560185432434082,298.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1478576660156,0.9990000128746032,1.0,2.657278537750244,295.1477966308594,284.95001220703125,296.4903564453125,288.08612060546875,296.490478515625,298.8587951660156,295.14752197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680020809173584,5.679995059967041,2.5965971872210503e-05,4.393209457397461,1.0,0.050000000745058,0.0,298.3587951660156,410.0,7727.89794921875,0.0,13467.162109375,1.0,283.1499938964844,294.15948486328125,288.77099609375,289.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1461.2833251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063360,298.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.14129638671875,0.9990000128746032,1.0,0.5319659113883972,299.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.14129638671875,0.9990000128746032,1.0,0.5601857304573059,299.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,295.14129638671875,0.9990000128746032,1.0,0.4137512743473053,298.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.14129638671875,0.9990000128746032,1.0,0.5601857304573059,298.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.14129638671875,0.9990000128746032,1.0,2.6572799682617188,295.1412353515625,284.95001220703125,296.48291015625,288.0760498046875,296.4830627441406,298.8595275878906,295.1409606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965922759496607e-05,4.393194675445557,1.0,0.050000000745058,0.0,298.357421875,410.0,7723.30712890625,0.0,13467.16796875,1.0,283.1499938964844,294.1538391113281,288.7593078613281,289.2532043457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1458.3826904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063420,298.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5319663882255554,299.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5601862668991089,299.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.4137516319751739,298.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5601862668991089,298.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,2.6572823524475098,295.1272888183594,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,298.8607177734375,295.126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.050000000745058,0.0,298.3553466796875,410.0,7713.548828125,0.0,13467.177734375,1.0,283.1499938964844,294.1417541503906,288.7387084960937,289.2309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1453.179931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063480,298.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5319663882255554,299.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5601862668991089,299.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.4137516319751739,298.4418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,0.5601862668991089,298.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1273498535156,0.9990000128746032,1.0,2.6572823524475098,295.1272888183594,284.95001220703125,296.4671325683594,288.0591125488281,296.4672546386719,298.8607177734375,295.126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.5965849999920465e-05,4.393171787261963,1.0,0.050000000745058,0.0,298.3553466796875,410.0,7713.548828125,0.0,13467.177734375,1.0,283.1499938964844,294.1417541503906,288.7387084960937,289.2309265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1453.179931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
