time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063540,298.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.5319666862487793,299.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.560186505317688,299.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.4137518405914306,298.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.560186505317688,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,2.6572835445404053,295.1121826171875,284.95001220703125,296.45001220703125,288.0467529296875,296.4501647949219,298.861572265625,295.1118469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.050000000745058,0.0,298.3541564941406,410.0,7703.01416015625,0.0,13467.18359375,1.0,283.1499938964844,294.128662109375,288.7219543457031,289.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1448.783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063600,298.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.5319666862487793,299.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.560186505317688,299.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.4137518405914306,298.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,0.560186505317688,298.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1122436523437,0.9990000128746032,1.0,2.6572835445404053,295.1121826171875,284.95001220703125,296.45001220703125,288.0467529296875,296.4501647949219,298.861572265625,295.1118469238281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680031776428223,5.68000602722168,2.596580634417478e-05,4.393158435821533,1.0,0.050000000745058,0.0,298.3541564941406,410.0,7703.01416015625,0.0,13467.18359375,1.0,283.1499938964844,294.128662109375,288.7219543457031,289.2123107910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1448.783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063660,298.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5319668054580688,299.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5601866841316223,299.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.4137519598007202,298.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5601866841316223,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,2.6572842597961426,295.0943298339844,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,298.8619384765625,295.0938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680007457733154,2.5965784516301937e-05,4.393151760101318,1.0,0.050000000745058,0.0,298.3535461425781,410.0,7689.34375,0.0,13467.185546875,1.0,283.1499938964844,294.114013671875,288.7093200683594,289.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1445.2559814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063720,298.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5319668054580688,299.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5601866841316223,299.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.4137519598007202,298.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,0.5601866841316223,298.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,295.09442138671875,0.9990000128746032,1.0,2.6572842597961426,295.0943298339844,284.95001220703125,296.4290771484375,288.03826904296875,296.4293212890625,298.8619384765625,295.0938720703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680033206939697,5.680007457733154,2.5965784516301937e-05,4.393151760101318,1.0,0.050000000745058,0.0,298.3535461425781,410.0,7689.34375,0.0,13467.185546875,1.0,283.1499938964844,294.114013671875,288.7093200683594,289.1978759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1445.2559814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063780,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5319669246673584,299.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5601868033409119,299.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.4137520492076874,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5601868033409119,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,2.65728497505188,295.0712585449219,284.95001220703125,296.4021301269531,288.0325927734375,296.40240478515625,298.8615417480469,295.0707092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965768145397305e-05,4.39314603805542,1.0,0.050000000745058,0.0,298.35302734375,410.0,7671.16796875,0.0,13467.1884765625,1.0,283.1499938964844,294.0958557128906,288.6999816894531,289.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1442.31005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063840,298.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5319669246673584,299.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5601868033409119,299.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.4137520492076874,298.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,0.5601868033409119,298.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0713806152344,0.9990000128746032,1.0,2.65728497505188,295.0712585449219,284.95001220703125,296.4021301269531,288.0325927734375,296.40240478515625,298.8615417480469,295.0707092285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680034160614014,5.680008411407471,2.5965768145397305e-05,4.39314603805542,1.0,0.050000000745058,0.0,298.35302734375,410.0,7671.16796875,0.0,13467.1884765625,1.0,283.1499938964844,294.0958557128906,288.6999816894531,289.1867980957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1442.31005859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063900,298.7553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0578918457031,0.9990000128746032,1.0,0.5319669842720032,299.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0578918457031,0.9990000128746032,1.0,0.5601868629455566,299.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.0578918457031,0.9990000128746032,1.0,0.4137520790100097,298.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.0578918457031,0.9990000128746032,1.0,0.5601868629455566,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0578918457031,0.9990000128746032,1.0,2.657285213470459,295.0577697753906,284.95001220703125,296.3865051269531,288.0307312011719,296.3868103027344,298.8609619140625,295.05718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.050000000745058,0.0,298.352783203125,410.0,7660.8740234375,0.0,13467.189453125,1.0,283.1499938964844,294.08502197265625,288.6963806152344,289.1823425292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.0018310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12063960,298.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,295.0431823730469,0.9990000128746032,1.0,0.531967043876648,299.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0431823730469,0.9990000128746032,1.0,0.5601868629455566,299.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0431823730469,0.9990000128746032,1.0,0.4137521088123321,298.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.0431823730469,0.9990000128746032,1.0,0.5601868629455566,298.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.0431823730469,0.9990000128746032,1.0,2.657285451889038,295.0430603027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3699035644531,298.860107421875,295.0424194335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680035591125488,5.680009365081787,2.596575177449268e-05,4.393141269683838,1.0,0.050000000745058,0.0,298.35260009765625,410.0,7649.82421875,0.0,13467.1904296875,1.0,283.1499938964844,294.0730285644531,288.6933898925781,289.178466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.7821044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064020,298.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5319671034812927,299.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5601869821548462,299.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.4137521982192993,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5601869821548462,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,2.657285690307617,295.0101318359375,284.95001220703125,296.3317565917969,288.028564453125,296.3321228027344,298.8574523925781,295.0093688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.050000000745058,0.0,298.35223388671875,410.0,7625.5400390625,0.0,13467.19140625,1.0,283.1499938964844,294.04571533203125,288.6890563964844,289.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1437.573974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064080,298.7467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5319671034812927,299.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5601869821548462,299.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.4137521982192993,298.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,0.5601869821548462,298.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,295.01025390625,0.9990000128746032,1.0,2.657285690307617,295.0101318359375,284.95001220703125,296.3317565917969,288.028564453125,296.3321228027344,298.8574523925781,295.0093688964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596573904156685e-05,4.393137454986572,1.0,0.050000000745058,0.0,298.35223388671875,410.0,7625.5400390625,0.0,13467.19140625,1.0,283.1499938964844,294.04571533203125,288.6890563964844,289.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1437.573974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064140,298.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.5319671630859375,299.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.560187041759491,299.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.4137522280216217,298.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.560187041759491,298.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,2.6572861671447754,294.97265625,284.95001220703125,296.2891540527344,288.0296630859375,296.2894287109375,298.8534851074219,294.9718322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.050000000745058,0.0,298.3519592285156,410.0,7598.5908203125,0.0,13467.193359375,1.0,283.1499938964844,294.0140380859375,288.6867370605469,289.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1435.6353759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064200,298.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.5319671630859375,299.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.560187041759491,299.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.4137522280216217,298.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,0.560187041759491,298.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.97283935546875,0.9990000128746032,1.0,2.6572861671447754,294.97265625,284.95001220703125,296.2891540527344,288.0296630859375,296.2894287109375,298.8534851074219,294.9718322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.680010795593262,2.596572994661983e-05,4.393134117126465,1.0,0.050000000745058,0.0,298.3519592285156,410.0,7598.5908203125,0.0,13467.193359375,1.0,283.1499938964844,294.0140380859375,288.6867370605469,289.16827392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1435.6353759765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064260,298.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5319672226905823,299.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601871013641357,299.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.4137522876262665,298.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601871013641357,298.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,2.6572864055633545,294.9315490722656,284.95001220703125,296.2421569824219,288.032470703125,296.2426452636719,298.84844970703125,294.9306335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.050000000745058,0.0,298.3516845703125,410.0,7569.31982421875,0.0,13467.1943359375,1.0,283.1499938964844,293.9789123535156,288.6859741210937,289.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1433.8909912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064320,298.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5319672226905823,299.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601871013641357,299.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.4137522876262665,298.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,0.5601871013641357,298.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.9317321777344,0.9990000128746032,1.0,2.6572864055633545,294.9315490722656,284.95001220703125,296.2421569824219,288.032470703125,296.2426452636719,298.84844970703125,294.9306335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.68001127243042,2.5965720851672813e-05,4.393131732940674,1.0,0.050000000745058,0.0,298.3516845703125,410.0,7569.31982421875,0.0,13467.1943359375,1.0,283.1499938964844,293.9789123535156,288.6859741210937,289.1656188964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1433.8909912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064380,298.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.531967282295227,298.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.5601871609687805,299.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.4137523174285888,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.5601871609687805,298.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,2.6572866439819336,294.88653564453125,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,298.84210205078125,294.8855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3515014648437,410.0,7537.87158203125,0.0,13467.1953125,1.0,283.1499938964844,293.9399719238281,288.6867370605469,289.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1432.331298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064440,298.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.531967282295227,298.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.5601871609687805,299.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.4137523174285888,298.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,0.5601871609687805,298.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8867492675781,0.9990000128746032,1.0,2.6572866439819336,294.88653564453125,284.95001220703125,296.191162109375,288.0367431640625,296.1916809082031,298.84210205078125,294.8855285644531,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3515014648437,410.0,7537.87158203125,0.0,13467.1953125,1.0,283.1499938964844,293.9399719238281,288.6867370605469,289.1644592285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1432.331298828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064500,298.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.8629455566406,0.9990000128746032,1.0,0.531967282295227,298.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.8629455566406,0.9990000128746032,1.0,0.5601871609687805,299.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,294.8629455566406,0.9990000128746032,1.0,0.4137523174285888,298.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.8629455566406,0.9990000128746032,1.0,0.5601871609687805,298.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8629455566406,0.9990000128746032,1.0,2.6572866439819336,294.8627319335937,284.95001220703125,296.1642761230469,288.039306640625,296.164794921875,298.8385009765625,294.8616943359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.5965709937736392e-05,4.393128395080566,1.0,0.050000000745058,0.0,298.3514099121094,410.0,7521.40673828125,0.0,13467.1953125,1.0,283.1499938964844,293.9192199707031,288.6876220703125,289.1643371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1431.60498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064560,298.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.83837890625,0.9990000128746032,1.0,0.531967282295227,298.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.83837890625,0.9990000128746032,1.0,0.5601871609687805,299.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,294.83837890625,0.9990000128746032,1.0,0.4137523472309112,298.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.83837890625,0.9990000128746032,1.0,0.5601871609687805,298.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,294.83837890625,0.9990000128746032,1.0,2.6572868824005127,294.8381652832031,284.95001220703125,296.1365661621094,288.04217529296875,296.1371154785156,298.8345642089844,294.83709716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.050000000745058,0.0,298.351318359375,410.0,7504.56396484375,0.0,13467.1962890625,1.0,283.1499938964844,293.8976745605469,288.6887512207031,289.1644897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1430.907470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064620,298.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5319673418998718,298.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5601872205734253,299.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.4137523770332336,298.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5601872205734253,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,2.6572868824005127,294.786865234375,284.95001220703125,296.07879638671875,288.0484924316406,296.0793151855469,298.82586669921875,294.7857360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.050000000745058,0.0,298.3511657714844,410.0,7469.57958984375,0.0,13467.1962890625,1.0,283.1499938964844,293.8523864746094,288.69171142578125,289.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1429.5753173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064680,298.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5319673418998718,298.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5601872205734253,299.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.4137523770332336,298.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,0.5601872205734253,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7870788574219,0.9990000128746032,1.0,2.6572868824005127,294.786865234375,284.95001220703125,296.07879638671875,288.0484924316406,296.0793151855469,298.82586669921875,294.7857360839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.050000000745058,0.0,298.3511657714844,410.0,7469.57958984375,0.0,13467.1962890625,1.0,283.1499938964844,293.8523864746094,288.69171142578125,289.1654357910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1429.5753173828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064740,298.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5319673418998718,298.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5601872205734253,299.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.4137523770332336,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5601872205734253,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,2.657287120819092,294.7330627441406,284.95001220703125,296.01824951171875,288.0555114746094,296.0188293457031,298.816162109375,294.7318725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.050000000745058,0.0,298.3510437011719,410.0,7433.21484375,0.0,13467.197265625,1.0,283.1499938964844,293.8046569824219,288.6954040527344,289.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064800,298.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5319673418998718,298.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5601872205734253,299.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.4137523770332336,298.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,0.5601872205734253,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,294.7332763671875,0.9990000128746032,1.0,2.657287120819092,294.7330627441406,284.95001220703125,296.01824951171875,288.0555114746094,296.0188293457031,298.816162109375,294.7318725585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.596569902379997e-05,4.393124580383301,1.0,0.050000000745058,0.0,298.3510437011719,410.0,7433.21484375,0.0,13467.197265625,1.0,283.1499938964844,293.8046569824219,288.6954040527344,289.16705322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1428.294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064860,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5319674015045166,298.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5601872801780701,299.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.413752406835556,298.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5601872801780701,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,2.657287120819092,294.677001953125,284.95001220703125,295.9553527832031,288.0629272460937,295.9559326171875,298.8054504394531,294.6757507324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.050000000745058,0.0,298.3509521484375,410.0,7395.59814453125,0.0,13467.197265625,1.0,283.1499938964844,293.754638671875,288.6995544433594,289.1691589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1427.030517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064920,298.6695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5319674015045166,298.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5601872801780701,299.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.413752406835556,298.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,0.5601872801780701,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6772155761719,0.9990000128746032,1.0,2.657287120819092,294.677001953125,284.95001220703125,295.9553527832031,288.0629272460937,295.9559326171875,298.8054504394531,294.6757507324219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.5965695385821164e-05,4.393123626708984,1.0,0.050000000745058,0.0,298.3509521484375,410.0,7395.59814453125,0.0,13467.197265625,1.0,283.1499938964844,293.754638671875,288.6995544433594,289.1691589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1427.030517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12064980,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5319674015045166,298.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5601872801780701,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.413752406835556,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5601872801780701,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,2.657287359237671,294.6190795898437,284.95001220703125,295.89044189453125,288.07049560546875,295.8910522460937,298.7938537597656,294.6178283691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.050000000745058,0.0,298.3508605957031,410.0,7357.06298828125,0.0,13467.1982421875,1.0,283.1499938964844,293.7026672363281,288.7039794921875,289.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.7457275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065040,298.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5319674015045166,298.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5601872801780701,299.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.413752406835556,298.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,0.5601872801780701,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.61932373046875,0.9990000128746032,1.0,2.657287359237671,294.6190795898437,284.95001220703125,295.89044189453125,288.07049560546875,295.8910522460937,298.7938537597656,294.6178283691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569174784236e-05,4.393122673034668,1.0,0.050000000745058,0.0,298.3508605957031,410.0,7357.06298828125,0.0,13467.1982421875,1.0,283.1499938964844,293.7026672363281,288.7039794921875,289.1715087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.7457275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065100,298.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,294.5898132324219,0.9990000128746032,1.0,0.5319674015045166,298.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5898132324219,0.9990000128746032,1.0,0.5601872801780701,299.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5898132324219,0.9990000128746032,1.0,0.4137524366378784,298.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,294.5898132324219,0.9990000128746032,1.0,0.5601872801780701,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,294.5898132324219,0.9990000128746032,1.0,2.657287359237671,294.5895690917969,284.95001220703125,295.857421875,288.07427978515625,295.8580627441406,298.78778076171875,294.5882873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.050000000745058,0.0,298.350830078125,410.0,7337.5341796875,0.0,13467.1982421875,1.0,283.1499938964844,293.6761169433594,288.70623779296875,289.1726989746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1425.087646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065160,298.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5599975585937,0.9990000128746032,1.0,0.5319674015045166,298.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5599975585937,0.9990000128746032,1.0,0.5601872801780701,299.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.5599975585937,0.9990000128746032,1.0,0.4137524366378784,298.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5599975585937,0.9990000128746032,1.0,0.5601872801780701,298.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,294.5599975585937,0.9990000128746032,1.0,2.657287359237671,294.5597229003906,284.95001220703125,295.8240051269531,288.0780029296875,295.8246765136719,298.7815856933594,294.5584411621094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.393121719360352,1.0,0.050000000745058,0.0,298.3507995605469,410.0,7317.81494140625,0.0,13467.1982421875,1.0,283.1499938964844,293.6492004394531,288.7084655761719,289.17388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1424.4127197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065220,298.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5319674015045166,298.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5601873397827148,299.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.4137524366378784,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5601873397827148,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,2.657287359237671,294.49920654296875,284.95001220703125,295.7564392089844,288.0852355957031,295.757080078125,298.7687683105469,294.4978942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.050000000745058,0.0,298.35076904296875,410.0,7278.04443359375,0.0,13467.1982421875,1.0,283.1499938964844,293.59442138671875,288.7127990722656,289.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.99169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065280,298.6218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5319674015045166,298.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5601873397827148,299.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.4137524366378784,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,0.5601873397827148,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,294.4994812011719,0.9990000128746032,1.0,2.657287359237671,294.49920654296875,284.95001220703125,295.7564392089844,288.0852355957031,295.757080078125,298.7687683105469,294.4978942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.050000000745058,0.0,298.35076904296875,410.0,7278.04443359375,0.0,13467.1982421875,1.0,283.1499938964844,293.59442138671875,288.7127990722656,289.1761474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1422.99169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065340,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5319674015045166,298.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5601873397827148,299.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.4137524366378784,298.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5601873397827148,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,2.657287359237671,294.43798828125,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,298.7554931640625,294.4366455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.050000000745058,0.0,298.3507385253906,410.0,7238.048828125,0.0,13467.1982421875,1.0,283.1499938964844,293.53875732421875,288.716796875,289.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1421.4609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065400,298.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5319674015045166,298.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5601873397827148,299.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.4137524366378784,298.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,0.5601873397827148,298.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,294.438232421875,0.9990000128746032,1.0,2.657287359237671,294.43798828125,284.95001220703125,295.6881103515625,288.0920104980469,295.68878173828125,298.7554931640625,294.4366455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.050000000745058,0.0,298.3507385253906,410.0,7238.048828125,0.0,13467.1982421875,1.0,283.1499938964844,293.53875732421875,288.716796875,289.1780700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1421.4609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065460,298.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5319674611091614,298.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5601873397827148,299.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.4137524366378784,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5601873397827148,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,2.657287359237671,294.3763427734375,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,298.741943359375,294.375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.050000000745058,0.0,298.3507080078125,410.0,7198.0322265625,0.0,13467.1982421875,1.0,283.1499938964844,293.48248291015625,288.7203063964844,289.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1419.795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065520,298.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5319674611091614,298.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5601873397827148,299.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.4137524366378784,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,0.5601873397827148,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3766174316406,0.9990000128746032,1.0,2.657287359237671,294.3763427734375,284.95001220703125,295.6194152832031,288.0980834960937,295.6201171875,298.741943359375,294.375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393120765686035,1.0,0.050000000745058,0.0,298.3507080078125,410.0,7198.0322265625,0.0,13467.1982421875,1.0,283.1499938964844,293.48248291015625,288.7203063964844,289.1795349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1419.795654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065580,298.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5319674015045166,298.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5601873397827148,299.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.4137524366378784,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5601873397827148,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,2.657287359237671,294.314697265625,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,298.7281799316406,294.3133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.050000000745058,0.0,298.3507385253906,410.0,7158.24365234375,0.0,13467.1982421875,1.0,283.1499938964844,293.4259948730469,288.7230834960937,289.1802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1417.9683837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
