time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065640,298.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5319674015045166,298.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5601873397827148,299.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.4137524366378784,298.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,0.5601873397827148,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.31494140625,0.9990000128746032,1.0,2.657287359237671,294.314697265625,284.95001220703125,295.5508117675781,288.10333251953125,295.551513671875,298.7281799316406,294.3133544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039882659912,5.680013656616211,2.5965686290874143e-05,4.393121242523193,1.0,0.050000000745058,0.0,298.3507385253906,410.0,7158.24365234375,0.0,13467.1982421875,1.0,283.1499938964844,293.4259948730469,288.7230834960937,289.1802978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1417.9683837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065700,298.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2842102050781,0.9990000128746032,1.0,0.5319674015045166,298.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,294.2842102050781,0.9990000128746032,1.0,0.5601873397827148,299.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.2842102050781,0.9990000128746032,1.0,0.4137524366378784,298.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.2842102050781,0.9990000128746032,1.0,0.5601873397827148,298.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2842102050781,0.9990000128746032,1.0,2.657287359237671,294.2839660644531,284.95001220703125,295.51666259765625,288.1055908203125,295.5173645019531,298.72125244140625,294.2826232910156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121242523193,1.0,0.050000000745058,0.0,298.3507385253906,410.0,7138.49462890625,0.0,13467.1982421875,1.0,283.1499938964844,293.39776611328125,288.72418212890625,289.1803894042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1416.9888916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065760,298.5525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.25360107421875,0.9990000128746032,1.0,0.5319674015045166,298.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.25360107421875,0.9990000128746032,1.0,0.5601872801780701,299.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25360107421875,0.9990000128746032,1.0,0.4137524366378784,298.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,294.25360107421875,0.9990000128746032,1.0,0.5601872801780701,298.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.25360107421875,0.9990000128746032,1.0,2.657287359237671,294.2533569335937,284.95001220703125,295.4826965332031,288.1075744628906,295.4833679199219,298.7143249511719,294.2520446777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568810986355e-05,4.393121719360352,1.0,0.050000000745058,0.0,298.35076904296875,410.0,7118.896484375,0.0,13467.1982421875,1.0,283.1499938964844,293.3695678710937,288.7250671386719,289.1802673339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1415.9630126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065820,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5319674015045166,298.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5601872801780701,298.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.4137524366378784,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5601872801780701,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,2.657287359237671,294.1927490234375,284.95001220703125,295.4154357910156,288.1106262207031,295.4161376953125,298.700439453125,294.19146728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.050000000745058,0.0,298.350830078125,410.0,7080.26318359375,0.0,13467.1982421875,1.0,283.1499938964844,293.3135986328125,288.7260131835937,289.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.7547607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065880,298.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5319674015045166,298.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5601872801780701,298.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.4137524366378784,298.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,0.5601872801780701,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,294.1929931640625,0.9990000128746032,1.0,2.657287359237671,294.1927490234375,284.95001220703125,295.4154357910156,288.1106262207031,295.4161376953125,298.700439453125,294.19146728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013656616211,2.596568992885296e-05,4.39312219619751,1.0,0.050000000745058,0.0,298.350830078125,410.0,7080.26318359375,0.0,13467.1982421875,1.0,283.1499938964844,293.3135986328125,288.7260131835937,289.1792907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.7547607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12065940,298.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5319674015045166,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5601872801780701,298.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.413752406835556,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5601872801780701,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,2.657287359237671,294.1332092285156,284.95001220703125,295.3494567871094,288.1123352050781,295.35015869140625,298.6866455078125,294.1319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.050000000745058,0.0,298.3509216308594,410.0,7042.5615234375,0.0,13467.197265625,1.0,283.1499938964844,293.25836181640625,288.7258605957031,289.17724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1411.334716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066000,298.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5319674015045166,298.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5601872801780701,298.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.413752406835556,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,0.5601872801780701,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1334533691406,0.9990000128746032,1.0,2.657287359237671,294.1332092285156,284.95001220703125,295.3494567871094,288.1123352050781,295.35015869140625,298.6866455078125,294.1319580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393123149871826,1.0,0.050000000745058,0.0,298.3509216308594,410.0,7042.5615234375,0.0,13467.197265625,1.0,283.1499938964844,293.25836181640625,288.7258605957031,289.17724609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1411.334716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066060,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5319673418998718,298.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5601872205734253,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.4137523770332336,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5601872205734253,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,2.657287120819092,294.0751037597656,284.95001220703125,295.2851867675781,288.11260986328125,295.2858581542969,298.67303466796875,294.0738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.050000000745058,0.0,298.3510437011719,410.0,7006.00634765625,-0.0,13467.197265625,1.0,283.1499938964844,293.2042236328125,288.7244873046875,289.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1408.6920166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066120,298.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5319673418998718,298.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5601872205734253,298.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.4137523770332336,298.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,0.5601872205734253,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0753173828125,0.9990000128746032,1.0,2.657287120819092,294.0751037597656,284.95001220703125,295.2851867675781,288.11260986328125,295.2858581542969,298.67303466796875,294.0738525390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680038928985596,5.680013179779053,2.5965697204810567e-05,4.393124580383301,1.0,0.050000000745058,0.0,298.3510437011719,410.0,7006.00634765625,-0.0,13467.197265625,1.0,283.1499938964844,293.2042236328125,288.7244873046875,289.1740417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1408.6920166015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066180,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5319673418998718,298.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5601872205734253,298.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.4137523770332336,298.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5601872205734253,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,2.6572868824005127,294.0188293457031,284.95001220703125,295.2230224609375,288.1112976074219,295.2237243652344,298.65966796875,294.01763916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.050000000745058,0.0,298.3511657714844,410.0,6970.90380859375,-0.0,13467.1962890625,1.0,283.1499938964844,293.15155029296875,288.7216796875,289.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1405.803955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066240,298.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5319673418998718,298.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5601872205734253,298.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.4137523770332336,298.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,0.5601872205734253,297.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,294.0190734863281,0.9990000128746032,1.0,2.6572868824005127,294.0188293457031,284.95001220703125,295.2230224609375,288.1112976074219,295.2237243652344,298.65966796875,294.01763916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570266177877e-05,4.393126010894775,1.0,0.050000000745058,0.0,298.3511657714844,410.0,6970.90380859375,-0.0,13467.1962890625,1.0,283.1499938964844,293.15155029296875,288.7216796875,289.16949462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1405.803955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066300,298.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.9990000128746032,1.0,0.5319673418998718,298.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.9990000128746032,1.0,0.5601872205734253,298.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.9990000128746032,1.0,0.4137523472309112,298.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.9990000128746032,1.0,0.5601872205734253,297.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.9916381835937,0.9990000128746032,1.0,2.6572868824005127,293.99139404296875,284.95001220703125,295.19287109375,288.1100158691406,295.1934814453125,298.6531066894531,293.990234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012702941895,2.596570448076818e-05,4.393126487731934,1.0,0.050000000745058,0.0,298.35125732421875,410.0,6953.86376953125,-0.0,13467.1962890625,1.0,283.1499938964844,293.1257629394531,288.71978759765625,289.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1404.2760009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066360,298.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9648132324219,0.9990000128746032,1.0,0.531967282295227,298.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9648132324219,0.9990000128746032,1.0,0.5601871609687805,298.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9648132324219,0.9990000128746032,1.0,0.4137523472309112,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.9648132324219,0.9990000128746032,1.0,0.5601871609687805,297.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.9648132324219,0.9990000128746032,1.0,2.6572868824005127,293.964599609375,284.95001220703125,295.1633605957031,288.1083068847656,295.1639709472656,298.6465148925781,293.96343994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800384521484375,5.680012226104736,2.596570811874699e-05,4.39312744140625,1.0,0.050000000745058,0.0,298.351318359375,410.0,6937.365234375,-0.0,13467.1953125,1.0,283.1499938964844,293.1004943847656,288.7174987792969,289.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1402.6846923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066420,298.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.531967282295227,298.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.5601871609687805,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.4137523174285888,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.5601871609687805,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,2.6572866439819336,293.9130249023437,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,298.6334228515625,293.91192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3515014648437,410.0,6905.74462890625,-0.0,13467.1953125,1.0,283.1499938964844,293.0516662597656,288.711669921875,289.15625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1399.2969970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066480,298.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.531967282295227,298.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.5601871609687805,298.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.4137523174285888,298.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,0.5601871609687805,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.9132385253906,0.9990000128746032,1.0,2.6572866439819336,293.9130249023437,284.95001220703125,295.1065979003906,288.1034851074219,295.1072082519531,298.6334228515625,293.91192626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680011749267578,2.59657135757152e-05,4.393129348754883,1.0,0.050000000745058,0.0,298.3515014648437,410.0,6905.74462890625,-0.0,13467.1953125,1.0,283.1499938964844,293.0516662597656,288.711669921875,289.15625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1399.2969970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066540,298.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5319672226905823,298.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5601871013641357,298.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.4137522876262665,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5601871013641357,297.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,2.6572864055633545,293.8643493652344,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,298.6207275390625,293.86334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.050000000745058,0.0,298.3516540527344,410.0,6876.2626953125,-0.0,13467.1943359375,1.0,283.1499938964844,293.0052490234375,288.7041931152344,289.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.6507568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066600,298.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5319672226905823,298.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5601871013641357,298.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.4137522876262665,298.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,0.5601871013641357,297.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.86456298828125,0.9990000128746032,1.0,2.6572864055633545,293.8643493652344,284.95001220703125,295.0531616210937,288.0967102050781,295.0538024902344,298.6207275390625,293.86334228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037498474121,5.680011749267578,2.596571903268341e-05,4.393131256103516,1.0,0.050000000745058,0.0,298.3516540527344,410.0,6876.2626953125,-0.0,13467.1943359375,1.0,283.1499938964844,293.0052490234375,288.7041931152344,289.1473083496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1395.6507568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066660,298.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.5319671630859375,298.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.560187041759491,298.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.4137522578239441,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.560187041759491,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,2.6572861671447754,293.8187866210937,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,298.6086120605469,293.8178405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.050000000745058,0.0,298.3518371582031,410.0,6849.07373046875,-0.0,13467.193359375,1.0,283.1499938964844,292.9614562988281,288.6950378417969,289.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1391.7542724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066720,298.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.5319671630859375,298.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.560187041759491,298.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.4137522578239441,298.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,0.560187041759491,297.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8189697265625,0.9990000128746032,1.0,2.6572861671447754,293.8187866210937,284.95001220703125,295.00347900390625,288.08795166015625,295.00396728515625,298.6086120605469,293.8178405761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133163452148,1.0,0.050000000745058,0.0,298.3518371582031,410.0,6849.07373046875,-0.0,13467.193359375,1.0,283.1499938964844,292.9614562988281,288.6950378417969,289.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1391.7542724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066780,298.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.5319671630859375,298.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.560187041759491,298.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.4137522280216217,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.560187041759491,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,2.6572861671447754,293.7770690917969,284.95001220703125,294.9578857421875,288.0770263671875,294.9584045410156,298.5973205566406,293.77618408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.050000000745058,0.0,298.3519897460937,410.0,6824.48681640625,-0.0,13467.1923828125,1.0,283.1499938964844,292.9210205078125,288.68389892578125,289.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1387.569091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066840,298.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.5319671630859375,298.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.560187041759491,298.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.4137522280216217,298.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,0.560187041759491,297.9071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.7772216796875,0.9990000128746032,1.0,2.6572861671447754,293.7770690917969,284.95001220703125,294.9578857421875,288.0770263671875,294.9584045410156,298.5973205566406,293.77618408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.5965731765609235e-05,4.393135070800781,1.0,0.050000000745058,0.0,298.3519897460937,410.0,6824.48681640625,-0.0,13467.1923828125,1.0,283.1499938964844,292.9210205078125,288.68389892578125,289.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1387.569091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066900,298.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5319671034812927,298.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5601869821548462,298.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.4137521982192993,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,0.5601869821548462,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7577209472656,0.9990000128746032,1.0,2.6572859287261963,293.7575378417969,284.95001220703125,294.936767578125,288.0707397460937,294.9372253417969,298.59197998046875,293.7567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.050000000745058,0.0,298.3520812988281,410.0,6813.18896484375,-0.0,13467.1923828125,1.0,283.1499938964844,292.9019470214844,288.6777038574219,289.1176452636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1385.38427734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12066960,298.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393493652344,0.9990000128746032,1.0,0.5319671034812927,298.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393493652344,0.9990000128746032,1.0,0.5601869821548462,298.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393493652344,0.9990000128746032,1.0,0.4137521982192993,298.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393493652344,0.9990000128746032,1.0,0.5601869821548462,297.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.7393493652344,0.9990000128746032,1.0,2.6572859287261963,293.7391662597656,284.95001220703125,294.9168395996094,288.0638732910156,294.91729736328125,298.5868530273437,293.7384033203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136501312256,1.0,0.050000000745058,0.0,298.3521423339844,410.0,6802.68798828125,-0.0,13467.1923828125,1.0,283.1499938964844,292.88385009765625,288.6709289550781,289.1103820800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1383.124267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067020,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5319671034812927,298.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5601869821548462,298.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.4137521684169769,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5601869821548462,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,2.657285690307617,293.70587158203125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,298.5773010253906,293.7052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.050000000745058,0.0,298.3522644042969,410.0,6784.04833984375,-0.0,13467.19140625,1.0,283.1499938964844,292.85064697265625,288.6558532714844,289.0943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1378.389404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067080,298.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5319671034812927,298.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5601869821548462,298.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.4137521684169769,298.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,0.5601869821548462,297.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.7059936523437,0.9990000128746032,1.0,2.657285690307617,293.70587158203125,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,298.5773010253906,293.7052001953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680010318756104,2.596574086055625e-05,4.3931379318237305,1.0,0.050000000745058,0.0,298.3522644042969,410.0,6784.04833984375,-0.0,13467.19140625,1.0,283.1499938964844,292.85064697265625,288.6558532714844,289.0943298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1378.389404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067140,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.531967043876648,298.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.5601869225502014,298.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.4137521684169769,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.5601869225502014,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,2.657285690307617,293.67694091796875,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,298.5687255859375,293.6763610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.050000000745058,0.0,298.35235595703125,410.0,6768.45361328125,-0.0,13467.19140625,1.0,283.1499938964844,292.8212890625,288.6387634277344,289.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1373.392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067200,298.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.531967043876648,298.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.5601869225502014,298.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.4137521684169769,298.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,0.5601869225502014,297.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.67706298828125,0.9990000128746032,1.0,2.657285690307617,293.67694091796875,284.95001220703125,294.8500061035156,288.0303649902344,294.8503112792969,298.5687255859375,293.6763610839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.596574449853506e-05,4.393138885498047,1.0,0.050000000745058,0.0,298.35235595703125,410.0,6768.45361328125,-0.0,13467.19140625,1.0,283.1499938964844,292.8212890625,288.6387634277344,289.07647705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1373.392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067260,298.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.531967043876648,298.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.5601869225502014,298.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.4137521684169769,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.5601869225502014,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,2.657285690307617,293.6517944335937,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,298.5611572265625,293.6512756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.050000000745058,0.0,298.35235595703125,410.0,6754.50732421875,-0.0,13467.19140625,1.0,283.1499938964844,292.7958984375,288.619873046875,289.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1368.158447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067320,298.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.531967043876648,298.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.5601869225502014,298.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.4137521684169769,298.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,0.5601869225502014,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.65191650390625,0.9990000128746032,1.0,2.657285690307617,293.6517944335937,284.95001220703125,294.8227844238281,288.0108947753906,294.82305908203125,298.5611572265625,293.6512756347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138885498047,1.0,0.050000000745058,0.0,298.35235595703125,410.0,6754.50732421875,-0.0,13467.19140625,1.0,283.1499938964844,292.7958984375,288.619873046875,289.0568542480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1368.158447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067380,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5319671034812927,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5601869821548462,298.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.4137521982192993,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5601869821548462,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,2.6572859287261963,293.6282653808594,284.95001220703125,294.79693603515625,287.9909362792969,294.7972412109375,298.554443359375,293.62774658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.050000000745058,0.0,298.3521728515625,410.0,6740.4306640625,-0.0,13467.1923828125,1.0,283.1499938964844,292.77313232421875,288.5999755859375,289.0361022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1362.80029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067440,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5319671034812927,298.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5601869821548462,298.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.4137521982192993,298.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,0.5601869821548462,297.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6283569335937,0.9990000128746032,1.0,2.6572859287261963,293.6282653808594,284.95001220703125,294.79693603515625,287.9909362792969,294.7972412109375,298.554443359375,293.62774658203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010318756104,2.5965737222577445e-05,4.393136978149414,1.0,0.050000000745058,0.0,298.3521728515625,410.0,6740.4306640625,-0.0,13467.1923828125,1.0,283.1499938964844,292.77313232421875,288.5999755859375,289.0361022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1362.80029296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067500,298.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61700439453125,0.9990000128746032,1.0,0.5319671630859375,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.61700439453125,0.9990000128746032,1.0,0.560187041759491,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.61700439453125,0.9990000128746032,1.0,0.4137522280216217,298.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.61700439453125,0.9990000128746032,1.0,0.560187041759491,297.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.61700439453125,0.9990000128746032,1.0,2.6572859287261963,293.6169128417969,284.95001220703125,294.7845153808594,287.9808349609375,294.7847900390625,298.5513000488281,293.6164245605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036544799805,5.680010795593262,2.596573358459864e-05,4.39313554763794,1.0,0.050000000745058,0.0,298.35205078125,410.0,6733.52587890625,-0.0,13467.1923828125,1.0,283.1499938964844,292.7622985839844,288.5897827148437,289.02545166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1360.0947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067560,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9990000128746032,1.0,0.5319671630859375,298.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9990000128746032,1.0,0.560187041759491,298.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9990000128746032,1.0,0.4137522578239441,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9990000128746032,1.0,0.560187041759491,297.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.60595703125,0.9990000128746032,1.0,2.6572861671447754,293.6058654785156,284.95001220703125,294.7723693847656,287.9706115722656,294.77264404296875,298.54833984375,293.6053771972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037021636963,5.68001127243042,2.5965726308641024e-05,4.393133640289307,1.0,0.050000000745058,0.0,298.35186767578125,410.0,6726.80615234375,-0.0,13467.193359375,1.0,283.1499938964844,292.75177001953125,288.5794677734375,289.01470947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1357.3756103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067620,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.531967282295227,298.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.5601871609687805,298.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.4137523174285888,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.5601871609687805,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,2.6572866439819336,293.5846252441406,284.95001220703125,294.7490234375,287.94989013671875,294.7492980957031,298.542724609375,293.58416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.050000000745058,0.0,298.3514404296875,410.0,6713.84521484375,-0.0,13467.1953125,1.0,283.1499938964844,292.7315979003906,288.5585327148437,288.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1351.90478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067680,298.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.531967282295227,298.6363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.5601871609687805,298.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.4137523174285888,298.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,0.5601871609687805,297.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5846862792969,0.9990000128746032,1.0,2.6572866439819336,293.5846252441406,284.95001220703125,294.7490234375,287.94989013671875,294.7492980957031,298.542724609375,293.58416748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680037975311279,5.680012226104736,2.59657117567258e-05,4.393128871917725,1.0,0.050000000745058,0.0,298.3514404296875,410.0,6713.84521484375,-0.0,13467.1953125,1.0,283.1499938964844,292.7315979003906,288.5585327148437,288.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1351.90478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
