time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067740,298.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5319674015045166,298.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5601872801780701,298.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.413752406835556,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5601872801780701,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,2.657287359237671,293.5643310546875,284.95001220703125,294.7267150878906,287.9288330078125,294.7269897460937,298.5375061035156,293.5639038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.050000000745058,0.0,298.35089111328125,410.0,6701.421875,-0.0,13467.197265625,1.0,283.1499938964844,292.7123718261719,288.5372314453125,288.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1346.4053955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067800,298.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5319674015045166,298.6287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5601872801780701,298.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.413752406835556,298.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,0.5601872801780701,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.9990000128746032,1.0,2.657287359237671,293.5643310546875,284.95001220703125,294.7267150878906,287.9288330078125,294.7269897460937,298.5375061035156,293.5639038085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680039405822754,5.680013179779053,2.596569356683176e-05,4.393122673034668,1.0,0.050000000745058,0.0,298.35089111328125,410.0,6701.421875,-0.0,13467.197265625,1.0,283.1499938964844,292.7123718261719,288.5372314453125,288.9706420898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1346.4053955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067860,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5319675207138062,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5601873993873596,298.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.4137525260448456,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5601873993873596,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,2.657288074493408,293.54498291015625,284.95001220703125,294.7054443359375,287.907470703125,294.7057189941406,298.5326538085937,293.5445861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.050000000745058,0.0,298.35028076171875,410.0,6689.546875,-0.0,13467.2001953125,1.0,283.1499938964844,292.6940612792969,288.5156555175781,288.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1340.8857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067920,298.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5319675207138062,298.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5601873993873596,298.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.4137525260448456,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,0.5601873993873596,297.8324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5450744628906,0.9990000128746032,1.0,2.657288074493408,293.54498291015625,284.95001220703125,294.7054443359375,287.907470703125,294.7057189941406,298.5326538085937,293.5445861816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800408363342285,5.680014610290527,2.596566991996952e-05,4.393115997314453,1.0,0.050000000745058,0.0,298.35028076171875,410.0,6689.546875,-0.0,13467.2001953125,1.0,283.1499938964844,292.6940612792969,288.5156555175781,288.9481506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1340.8857421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12067980,298.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.5319676995277405,298.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.560187578201294,298.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.4137526452541351,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.560187578201294,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,2.657288789749145,293.5264587402344,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.528076171875,293.52606201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.050000000745058,0.0,298.3495788574219,410.0,6678.15283203125,-0.0,13467.2041015625,1.0,283.1499938964844,292.67657470703125,288.49383544921875,288.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1335.3521728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068040,298.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.5319676995277405,298.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.560187578201294,298.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.4137526452541351,298.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,0.560187578201294,297.8271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.52655029296875,0.9990000128746032,1.0,2.657288789749145,293.5264587402344,284.95001220703125,294.6850891113281,287.8858642578125,294.685302734375,298.528076171875,293.52606201171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680042266845703,5.68001651763916,2.5965646273107268e-05,4.393108367919922,1.0,0.050000000745058,0.0,298.3495788574219,410.0,6678.15283203125,-0.0,13467.2041015625,1.0,283.1499938964844,292.67657470703125,288.49383544921875,288.9254455566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1335.3521728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068100,298.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5175476074219,0.9990000128746032,1.0,0.5319677591323853,298.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5175476074219,0.9990000128746032,1.0,0.5601876974105835,298.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5175476074219,0.9990000128746032,1.0,0.4137527048587799,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5175476074219,0.9990000128746032,1.0,0.5601876974105835,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5175476074219,0.9990000128746032,1.0,2.657289266586304,293.5174560546875,284.95001220703125,294.6752014160156,287.8749694824219,294.6754150390625,298.52587890625,293.51708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.68004322052002,5.680017471313477,2.5965633540181443e-05,4.393104076385498,1.0,0.050000000745058,0.0,298.34918212890625,410.0,6672.60546875,-0.0,13467.205078125,1.0,283.1499938964844,292.6680908203125,288.4828186035156,288.9140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1332.58203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068160,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5087280273437,0.9990000128746032,1.0,0.5319678783416748,298.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5087280273437,0.9990000128746032,1.0,0.5601877570152283,298.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5087280273437,0.9990000128746032,1.0,0.4137527644634247,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5087280273437,0.9990000128746032,1.0,0.5601877570152283,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5087280273437,0.9990000128746032,1.0,2.657289505004883,293.5086669921875,284.95001220703125,294.66552734375,287.8640441894531,294.6657409667969,298.5237121582031,293.50830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596561898826621e-05,4.393099784851074,1.0,0.050000000745058,0.0,298.34881591796875,410.0,6667.1845703125,-0.0,13467.20703125,1.0,283.1499938964844,292.6597900390625,288.4717712402344,288.90252685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1329.809814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068220,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5319680571556091,298.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5601879358291626,298.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.4137529134750366,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5601879358291626,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,2.657290458679199,293.4915771484375,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.5196228027344,293.4912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.050000000745058,0.0,298.3479919433594,410.0,6656.60302734375,-0.0,13467.2109375,1.0,283.1499938964844,292.6436767578125,288.4495544433594,288.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1324.261962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068280,298.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5319680571556091,298.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5601879358291626,298.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.4137529134750366,298.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,0.5601879358291626,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4916381835937,0.9990000128746032,1.0,2.657290458679199,293.4915771484375,284.95001220703125,294.64666748046875,287.8420104980469,294.6468811035156,298.5196228027344,293.4912109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680019855499268,2.596558988443576e-05,4.393091201782227,1.0,0.050000000745058,0.0,298.3479919433594,410.0,6656.60302734375,-0.0,13467.2109375,1.0,283.1499938964844,292.6436767578125,288.4495544433594,288.87945556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1324.261962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068340,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5319682359695435,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5601881742477417,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.4137530624866485,298.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5601881742477417,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,2.657291412353516,293.4750366210937,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.51568603515625,293.4747009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.050000000745058,0.0,298.34716796875,410.0,6646.33935546875,-0.0,13467.21484375,1.0,283.1499938964844,292.628173828125,288.4271545410156,288.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1318.712646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068400,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5319682359695435,298.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5601881742477417,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.4137530624866485,298.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,0.5601881742477417,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47509765625,0.9990000128746032,1.0,2.657291412353516,293.4750366210937,284.95001220703125,294.6284484863281,287.81982421875,294.628662109375,298.51568603515625,293.4747009277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.59655607806053e-05,4.393082141876221,1.0,0.050000000745058,0.0,298.34716796875,410.0,6646.33935546875,-0.0,13467.21484375,1.0,283.1499938964844,292.628173828125,288.4271545410156,288.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1318.712646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068460,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.5319684147834778,298.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.560188353061676,298.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.4137532114982605,298.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.560188353061676,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,2.657292366027832,293.458984375,284.95001220703125,294.6107482910156,287.79754638671875,294.6109313964844,298.5119323730469,293.4586486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.050000000745058,0.0,298.3463439941406,410.0,6636.314453125,-0.0,13467.2177734375,1.0,283.1499938964844,292.6131591796875,288.4046630859375,288.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1313.165283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068520,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.5319684147834778,298.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.560188353061676,298.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.4137532114982605,298.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,0.560188353061676,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4590759277344,0.9990000128746032,1.0,2.657292366027832,293.458984375,284.95001220703125,294.6107482910156,287.79754638671875,294.6109313964844,298.5119323730469,293.4586486816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.5965531676774845e-05,4.393073081970215,1.0,0.050000000745058,0.0,298.3463439941406,410.0,6636.314453125,-0.0,13467.2177734375,1.0,283.1499938964844,292.6131591796875,288.4046630859375,288.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1313.165283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068580,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5319685935974121,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5601885318756104,298.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.4137533605098724,298.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5601885318756104,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,2.6572933197021484,293.443359375,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.50830078125,293.4430236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.050000000745058,0.0,298.34552001953125,410.0,6626.53759765625,-0.0,13467.2216796875,1.0,283.1499938964844,292.5985412597656,288.3820495605469,288.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1307.623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068640,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5319685935974121,298.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5601885318756104,298.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.4137533605098724,298.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,0.5601885318756104,297.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.44342041015625,0.9990000128746032,1.0,2.6572933197021484,293.443359375,284.95001220703125,294.593505859375,287.775146484375,294.5936889648437,298.50830078125,293.4430236816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680026054382324,2.5965502572944388e-05,4.393064022064209,1.0,0.050000000745058,0.0,298.34552001953125,410.0,6626.53759765625,-0.0,13467.2216796875,1.0,283.1499938964844,292.5985412597656,288.3820495605469,288.8095092773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1307.623046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068700,298.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.9990000128746032,1.0,0.5319686532020569,298.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.9990000128746032,1.0,0.5601886510848999,298.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.9990000128746032,1.0,0.4137534201145172,298.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.9990000128746032,1.0,0.5601886510848999,297.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4357604980469,0.9990000128746032,1.0,2.657293796539306,293.4356994628906,284.95001220703125,294.5849914550781,287.7639465332031,294.5851745605469,298.50653076171875,293.43536376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680052757263184,5.680026531219482,2.5965489840018563e-05,4.393059253692627,1.0,0.050000000745058,0.0,298.3451232910156,410.0,6621.693359375,-0.0,13467.2236328125,1.0,283.1499938964844,292.5914001464844,288.3707275390625,288.7977905273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1304.85498046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068760,298.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281311035156,0.9990000128746032,1.0,0.5319687724113464,298.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281311035156,0.9990000128746032,1.0,0.5601887106895447,298.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281311035156,0.9990000128746032,1.0,0.413753479719162,298.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281311035156,0.9990000128746032,1.0,0.5601887106895447,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4281311035156,0.9990000128746032,1.0,2.657294273376465,293.4280700683594,284.95001220703125,294.5765686035156,287.7527160644531,294.5767517089844,298.5047912597656,293.427734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800537109375,5.680027484893799,2.596547528810333e-05,4.393054962158203,1.0,0.050000000745058,0.0,298.3447265625,410.0,6616.8818359375,-0.0,13467.2255859375,1.0,283.1499938964844,292.5843200683594,288.3594055175781,288.7860412597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1302.089599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068820,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.5319689512252808,298.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.560188889503479,298.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.4137536287307739,298.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.560188889503479,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,2.657294988632202,293.4130249023437,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.5013732910156,293.4126892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.050000000745058,0.0,298.3439636230469,410.0,6607.33935546875,-0.0,13467.228515625,1.0,283.1499938964844,292.57037353515625,288.3367004394531,288.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1296.5677490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068880,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.5319689512252808,298.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.560188889503479,298.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.4137536287307739,298.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,0.560188889503479,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4130859375,0.9990000128746032,1.0,2.657294988632202,293.4130249023437,284.95001220703125,294.5599060058594,287.73028564453125,294.5600891113281,298.5013732910156,293.4126892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680055618286133,5.680029392242432,2.596544800326228e-05,4.393046855926514,1.0,0.050000000745058,0.0,298.3439636230469,410.0,6607.33935546875,-0.0,13467.228515625,1.0,283.1499938964844,292.57037353515625,288.3367004394531,288.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1296.5677490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12068940,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5319690704345703,298.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5601890683174133,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.4137537479400635,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5601890683174133,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,2.6572957038879395,293.3981018066406,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.4980163574219,293.3977966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.050000000745058,0.0,298.3432922363281,410.0,6597.84423828125,-0.0,13467.2314453125,1.0,283.1499938964844,292.5566101074219,288.31402587890625,288.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1291.0604248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069000,298.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5319690704345703,298.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5601890683174133,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.4137537479400635,298.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,0.5601890683174133,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3981628417969,0.9990000128746032,1.0,2.6572957038879395,293.3981018066406,284.95001220703125,294.5433959960937,287.7078552246094,294.5435791015625,298.4980163574219,293.3977966308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057048797607,5.680030822753906,2.5965424356400035e-05,4.393039226531982,1.0,0.050000000745058,0.0,298.3432922363281,410.0,6597.84423828125,-0.0,13467.2314453125,1.0,283.1499938964844,292.5566101074219,288.31402587890625,288.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1291.0604248046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069060,298.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5319692492485046,298.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5601891875267029,298.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.4137538373470306,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5601891875267029,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,2.6572964191436768,293.3832702636719,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.49468994140625,293.3829650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.050000000745058,0.0,298.3426818847656,410.0,6588.3388671875,-0.0,13467.234375,1.0,283.1499938964844,292.54296875,288.2913513183594,288.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1285.5714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069120,298.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5319692492485046,298.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5601891875267029,298.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.4137538373470306,298.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,0.5601891875267029,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38336181640625,0.9990000128746032,1.0,2.6572964191436768,293.3832702636719,284.95001220703125,294.52691650390625,287.6854858398437,294.527099609375,298.49468994140625,293.3829650878906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058479309082,5.680032253265381,2.59654025285272e-05,4.393032550811768,1.0,0.050000000745058,0.0,298.3426818847656,410.0,6588.3388671875,-0.0,13467.234375,1.0,283.1499938964844,292.54296875,288.2913513183594,288.7156066894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1285.5714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069180,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5319693684577942,298.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5601893067359924,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.4137539267539978,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5601893067359924,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,2.657297134399414,293.3684387207031,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.4913330078125,293.3681335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.050000000745058,0.0,298.3421630859375,410.0,6578.77099609375,-0.0,13467.2373046875,1.0,283.1499938964844,292.52935791015625,288.2687683105469,288.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1280.103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069240,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5319693684577942,298.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5601893067359924,298.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.4137539267539978,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,0.5601893067359924,297.785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3684997558594,0.9990000128746032,1.0,2.657297134399414,293.3684387207031,284.95001220703125,294.51043701171875,287.6632080078125,294.5106201171875,298.4913330078125,293.3681335449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059432983398,5.680033683776856,2.596538433863316e-05,4.393026828765869,1.0,0.050000000745058,0.0,298.3421630859375,410.0,6578.77099609375,-0.0,13467.2373046875,1.0,283.1499938964844,292.52935791015625,288.2687683105469,288.69219970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1280.103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069300,298.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.9990000128746032,1.0,0.5319693684577942,298.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.9990000128746032,1.0,0.5601893663406372,298.897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.9990000128746032,1.0,0.4137539565563202,298.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.9990000128746032,1.0,0.5601893663406372,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3610534667969,0.9990000128746032,1.0,2.657297372817993,293.3609924316406,284.95001220703125,294.50213623046875,287.652099609375,294.5023193359375,298.4896240234375,293.36065673828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680034160614014,2.5965377062675543e-05,4.393024444580078,1.0,0.050000000745058,0.0,298.3419494628906,410.0,6573.94677734375,-0.0,13467.23828125,1.0,283.1499938964844,292.5225524902344,288.25750732421875,288.6805114746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1277.37841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069360,298.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.9990000128746032,1.0,0.531969428062439,298.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.9990000128746032,1.0,0.560189425945282,298.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.9990000128746032,1.0,0.4137540161609649,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.9990000128746032,1.0,0.560189425945282,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3535461425781,0.9990000128746032,1.0,2.657297372817993,293.3534851074219,284.95001220703125,294.4938049316406,287.6410522460937,294.4939880371094,298.4879150390625,293.3531799316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034637451172,2.596536978671793e-05,4.393022537231445,1.0,0.050000000745058,0.0,298.3417663574219,410.0,6569.08740234375,-0.0,13467.23828125,1.0,283.1499938964844,292.5157165527344,288.2462463378906,288.6688537597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1274.6595458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069420,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5319694876670837,298.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5601894855499268,298.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.4137540459632873,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5601894855499268,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,2.657297849655152,293.33837890625,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.4844055175781,293.3380432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.050000000745058,0.0,298.34149169921875,410.0,6559.23193359375,-0.0,13467.240234375,1.0,283.1499938964844,292.501953125,288.223876953125,288.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1269.2423095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069480,298.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5319694876670837,298.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5601894855499268,298.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.4137540459632873,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,0.5601894855499268,297.778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33843994140625,0.9990000128746032,1.0,2.657297849655152,293.33837890625,284.95001220703125,294.4769592285156,287.6190490722656,294.4771423339844,298.4844055175781,293.3380432128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.596536069177091e-05,4.393019676208496,1.0,0.050000000745058,0.0,298.34149169921875,410.0,6559.23193359375,-0.0,13467.240234375,1.0,283.1499938964844,292.501953125,288.223876953125,288.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1269.2423095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069540,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5319694876670837,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5601895451545715,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.4137540757656097,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5601895451545715,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,2.657297849655152,293.322998046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4599609375,298.48077392578125,293.3226623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.39301872253418,1.0,0.050000000745058,0.0,298.34136962890625,410.0,6549.150390625,-0.0,13467.240234375,1.0,283.1499938964844,292.48797607421875,288.2016296386719,288.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1263.8548583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069600,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5319694876670837,298.5391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5601895451545715,298.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.4137540757656097,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,0.5601895451545715,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.32305908203125,0.9990000128746032,1.0,2.657297849655152,293.322998046875,284.95001220703125,294.4598083496094,287.59722900390625,294.4599609375,298.48077392578125,293.3226623535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.680035591125488,2.5965357053792104e-05,4.39301872253418,1.0,0.050000000745058,0.0,298.34136962890625,410.0,6549.150390625,-0.0,13467.240234375,1.0,283.1499938964844,292.48797607421875,288.2016296386719,288.62255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1263.8548583984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069660,298.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5319694876670837,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5601894855499268,298.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.4137540459632873,298.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5601894855499268,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,2.657297849655152,293.3072509765625,284.95001220703125,294.4422302246094,287.5756530761719,294.4424133300781,298.4769287109375,293.3069152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.050000000745058,0.0,298.3414306640625,410.0,6538.78759765625,-0.0,13467.240234375,1.0,283.1499938964844,292.4737548828125,288.1795349121094,288.599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1258.5,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069720,298.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5319694876670837,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5601894855499268,298.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.4137540459632873,298.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,0.5601894855499268,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30731201171875,0.9990000128746032,1.0,2.657297849655152,293.3072509765625,284.95001220703125,294.4422302246094,287.5756530761719,294.4424133300781,298.4769287109375,293.3069152832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965358872781508e-05,4.393019199371338,1.0,0.050000000745058,0.0,298.3414306640625,410.0,6538.78759765625,-0.0,13467.240234375,1.0,283.1499938964844,292.4737548828125,288.1795349121094,288.599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1258.5,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069780,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.531969428062439,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.560189425945282,298.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.4137540161609649,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.560189425945282,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,2.6572976112365723,293.29107666015625,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.472900390625,293.29071044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.050000000745058,0.0,298.3416748046875,410.0,6528.08837890625,-0.0,13467.2392578125,1.0,283.1499938964844,292.4591979980469,288.1576843261719,288.5768737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1253.1806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
