time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069840,298.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.531969428062439,298.5279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.560189425945282,298.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.4137540161609649,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,0.560189425945282,297.7666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2911376953125,0.9990000128746032,1.0,2.6572976112365723,293.29107666015625,284.95001220703125,294.42413330078125,287.5543212890625,294.42431640625,298.472900390625,293.29071044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393021583557129,1.0,0.050000000745058,0.0,298.3416748046875,410.0,6528.08837890625,-0.0,13467.2392578125,1.0,283.1499938964844,292.4591979980469,288.1576843261719,288.5768737792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1253.1806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069900,298.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828674316406,0.9990000128746032,1.0,0.531969428062439,298.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828674316406,0.9990000128746032,1.0,0.560189425945282,298.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828674316406,0.9990000128746032,1.0,0.4137539863586426,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828674316406,0.9990000128746032,1.0,0.560189425945282,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2828674316406,0.9990000128746032,1.0,2.657297372817993,293.2828063964844,284.95001220703125,294.4148864746094,287.5437927246094,294.4150695800781,298.47076416015625,293.2824401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060386657715,5.680034160614014,2.596537524368614e-05,4.39302396774292,1.0,0.050000000745058,0.0,298.34185791015625,410.0,6522.59619140625,-0.0,13467.23828125,1.0,283.1499938964844,292.4517517089844,288.1468505859375,288.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1250.5352783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12069960,298.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744445800781,0.9990000128746032,1.0,0.5319693684577942,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744445800781,0.9990000128746032,1.0,0.5601893663406372,298.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744445800781,0.9990000128746032,1.0,0.4137539267539978,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744445800781,0.9990000128746032,1.0,0.5601893663406372,297.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2744445800781,0.9990000128746032,1.0,2.657297134399414,293.2743835449219,284.95001220703125,294.40545654296875,287.5333251953125,294.4056396484375,298.4685974121094,293.2740173339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680059909820557,5.680033683776856,2.596538251964376e-05,4.393026351928711,1.0,0.050000000745058,0.0,298.34210205078125,410.0,6516.99853515625,-0.0,13467.2373046875,1.0,283.1499938964844,292.4442138671875,288.13604736328125,288.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1247.89990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070020,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5319691896438599,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5601891875267029,298.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.4137538373470306,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5601891875267029,297.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,2.6572964191436768,293.257080078125,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.4640197753906,293.2567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.050000000745058,0.0,298.3427734375,410.0,6505.46435546875,-0.0,13467.234375,1.0,283.1499938964844,292.4287109375,288.1146850585937,288.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.6600341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070080,298.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5319691896438599,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5601891875267029,298.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.4137538373470306,298.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,0.5601891875267029,297.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2571716308594,0.9990000128746032,1.0,2.6572964191436768,293.257080078125,284.95001220703125,294.3860778808594,287.5126342773437,294.38629150390625,298.4640197753906,293.2567138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680058002471924,5.680032253265381,2.5965406166506e-05,4.393033981323242,1.0,0.050000000745058,0.0,298.3427734375,410.0,6505.46435546875,-0.0,13467.234375,1.0,283.1499938964844,292.4287109375,288.1146850585937,288.5320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.6600341796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070140,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5319690108299255,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5601889491081238,298.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.4137536585330963,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5601889491081238,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,2.657295227050781,293.2391357421875,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.4589233398437,293.2387390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.68002986907959,2.5965438908315264e-05,4.393043518066406,1.0,0.050000000745058,0.0,298.3436889648437,410.0,6493.40966796875,-0.0,13467.23046875,1.0,283.1499938964844,292.4126892089844,288.0935974121094,288.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1237.46142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070200,298.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5319690108299255,298.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5601889491081238,298.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.4137536585330963,298.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,0.5601889491081238,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2392272949219,0.9990000128746032,1.0,2.657295227050781,293.2391357421875,284.95001220703125,294.3659362792969,287.4923095703125,294.3661499023437,298.4589233398437,293.2387390136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.680056095123291,5.68002986907959,2.5965438908315264e-05,4.393043518066406,1.0,0.050000000745058,0.0,298.3436889648437,410.0,6493.40966796875,-0.0,13467.23046875,1.0,283.1499938964844,292.4126892089844,288.0935974121094,288.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1237.46142578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070260,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5319687724113464,298.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5601887106895447,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.413753479719162,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5601887106895447,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,2.6572940349578857,293.2203674316406,284.95001220703125,294.3448791503906,287.4723815917969,294.3450927734375,298.45318603515625,293.2199401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.050000000745058,0.0,298.3448486328125,410.0,6480.82275390625,-0.0,13467.224609375,1.0,283.1499938964844,292.3959655761719,288.0728759765625,288.48828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1232.313232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070320,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5319687724113464,298.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5601887106895447,298.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.413753479719162,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,0.5601887106895447,297.7495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.220458984375,0.9990000128746032,1.0,2.6572940349578857,293.2203674316406,284.95001220703125,294.3448791503906,287.4723815917969,294.3450927734375,298.45318603515625,293.2199401855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965478926082145e-05,4.393056392669678,1.0,0.050000000745058,0.0,298.3448486328125,410.0,6480.82275390625,-0.0,13467.224609375,1.0,283.1499938964844,292.3959655761719,288.0728759765625,288.48828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1232.313232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070380,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.5319684147834778,298.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.560188353061676,298.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.4137532114982605,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.560188353061676,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,2.657292366027832,293.20074462890625,284.95001220703125,294.3228454589844,287.452880859375,294.32305908203125,298.447021484375,293.2003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.050000000745058,0.0,298.34625244140625,410.0,6467.6328125,-0.0,13467.21875,1.0,283.1499938964844,292.3784484863281,288.052490234375,288.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1227.214599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070440,298.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.5319684147834778,298.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.560188353061676,298.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.4137532114982605,297.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,0.560188353061676,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2008056640625,0.9990000128746032,1.0,2.657292366027832,293.20074462890625,284.95001220703125,294.3228454589844,287.452880859375,294.32305908203125,298.447021484375,293.2003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680049896240234,5.680024147033691,2.596552985778544e-05,4.393072128295898,1.0,0.050000000745058,0.0,298.34625244140625,410.0,6467.6328125,-0.0,13467.21875,1.0,283.1499938964844,292.3784484863281,288.052490234375,288.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1227.214599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070500,298.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.5319682359695435,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.5601881742477417,298.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.4137530922889709,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,0.5601881742477417,297.7420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1907043457031,0.9990000128746032,1.0,2.6572916507720947,293.19061279296875,284.95001220703125,294.3114624023437,287.4432983398437,294.31170654296875,298.4438171386719,293.1901550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.680022239685059,2.596555714262649e-05,4.393080711364746,1.0,0.050000000745058,0.0,298.3470764160156,410.0,6460.8076171875,-0.0,13467.21484375,1.0,283.1499938964844,292.36944580078125,288.0424194335937,288.456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1224.6822509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070560,298.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9990000128746032,1.0,0.5319680571556091,298.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9990000128746032,1.0,0.5601879954338074,298.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9990000128746032,1.0,0.4137529134750366,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9990000128746032,1.0,0.5601879954338074,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1802673339844,0.9990000128746032,1.0,2.657290458679199,293.18017578125,284.95001220703125,294.2997741699219,287.433837890625,294.29998779296875,298.4405212402344,293.1797180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.680046081542969,5.680020332336426,2.596558988443576e-05,4.393090724945068,1.0,0.050000000745058,0.0,298.34796142578125,410.0,6453.76416015625,-0.0,13467.2109375,1.0,283.1499938964844,292.36016845703125,288.032470703125,288.4458312988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1222.1658935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070620,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5319675803184509,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5601875185966492,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.4137525856494903,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5601875185966492,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,2.657288312911988,293.1586303710937,284.95001220703125,294.2755126953125,287.415283203125,294.2757568359375,298.43365478515625,293.1581420898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965659006033093e-05,4.393112659454346,1.0,0.050000000745058,0.0,298.3499755859375,410.0,6439.22265625,-0.0,13467.2021484375,1.0,283.1499938964844,292.3410339355469,288.0128479003906,288.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1217.1697998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070680,298.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5319675803184509,298.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5601875185966492,298.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.4137525856494903,297.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,0.5601875185966492,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1587219238281,0.9990000128746032,1.0,2.657288312911988,293.1586303710937,284.95001220703125,294.2755126953125,287.415283203125,294.2757568359375,298.43365478515625,293.1581420898437,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.680015563964844,2.5965659006033093e-05,4.393112659454346,1.0,0.050000000745058,0.0,298.3499755859375,410.0,6439.22265625,-0.0,13467.2021484375,1.0,283.1499938964844,292.3410339355469,288.0128479003906,288.42510986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1217.1697998046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070740,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5319671034812927,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5601869225502014,298.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.4137521684169769,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5601869225502014,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,2.657285690307617,293.13592529296875,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.4263916015625,293.1354064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.050000000745058,0.0,298.3523254394531,410.0,6423.88037109375,-0.0,13467.19140625,1.0,283.1499938964844,292.3208923339844,287.9936828613281,288.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1212.231201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070800,298.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5319671034812927,298.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5601869225502014,298.8519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.4137521684169769,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,0.5601869225502014,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1360168457031,0.9990000128746032,1.0,2.657285690307617,293.13592529296875,284.95001220703125,294.25,287.39727783203125,294.2502746582031,298.4263916015625,293.1354064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.680036067962647,5.680009841918945,2.5965742679545656e-05,4.393138408660889,1.0,0.050000000745058,0.0,298.3523254394531,410.0,6423.88037109375,-0.0,13467.19140625,1.0,283.1499938964844,292.3208923339844,287.9936828613281,288.4048156738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1212.231201171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070860,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5319663882255554,298.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5601862668991089,298.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.4137516617774963,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5601862668991089,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,2.6572823524475098,293.11260986328125,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.4166564941406,293.11212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.050000000745058,0.0,298.3553161621094,410.0,6408.44287109375,-0.0,13467.177734375,1.0,283.1499938964844,292.2999572753906,287.9748229980469,288.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1207.33544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070920,298.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5319663882255554,298.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5601862668991089,298.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.4137516617774963,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,0.5601862668991089,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1127014160156,0.9990000128746032,1.0,2.6572823524475098,293.11260986328125,284.95001220703125,294.2239685058594,287.3795166015625,294.2242431640625,298.4166564941406,293.11212158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.680028915405273,5.6800031661987305,2.596584818093106e-05,4.393171310424805,1.0,0.050000000745058,0.0,298.3553161621094,410.0,6408.44287109375,-0.0,13467.177734375,1.0,283.1499938964844,292.2999572753906,287.9748229980469,288.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1207.33544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12070980,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5319654941558838,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5601852536201477,298.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.413750946521759,297.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5601852536201477,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,2.657277822494507,293.0893859863281,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.4044189453125,293.0888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393216133117676,1.0,0.050000000745058,0.0,298.3594055175781,410.0,6393.44970703125,-0.0,13467.1591796875,1.0,283.1499938964844,292.2787475585937,287.9560852050781,288.364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1202.46484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071040,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5319654941558838,298.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5601852536201477,298.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.413750946521759,297.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,0.5601852536201477,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0894775390625,0.9990000128746032,1.0,2.657277822494507,293.0893859863281,284.95001220703125,294.1981506347656,287.3616943359375,294.19842529296875,298.4044189453125,293.0888671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680019378662109,5.679993629455566,2.596599188109394e-05,4.393216133117676,1.0,0.050000000745058,0.0,298.3594055175781,410.0,6393.44970703125,-0.0,13467.1591796875,1.0,283.1499938964844,292.2787475585937,287.9560852050781,288.364990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1202.46484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071100,298.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779113769531,0.9990000128746032,1.0,0.5319649577140808,298.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779113769531,0.9990000128746032,1.0,0.5601847171783447,298.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779113769531,0.9990000128746032,1.0,0.4137505292892456,297.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779113769531,0.9990000128746032,1.0,0.5601847171783447,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0779113769531,0.9990000128746032,1.0,2.6572751998901367,293.07781982421875,284.95001220703125,294.185302734375,287.3527526855469,294.1855773925781,298.3976135253906,293.0773010253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.680014133453369,5.679987907409668,2.5966075554606505e-05,4.393241882324219,1.0,0.050000000745058,0.0,298.3617553710937,410.0,6386.0078125,-0.0,13467.1484375,1.0,283.1499938964844,292.26812744140625,287.9467468261719,288.3551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1200.0352783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071160,298.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.9990000128746032,1.0,0.5319643616676331,298.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.9990000128746032,1.0,0.560184121131897,298.8145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.9990000128746032,1.0,0.4137500822544098,297.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.9990000128746032,1.0,0.560184121131897,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0663452148437,0.9990000128746032,1.0,2.6572723388671875,293.0662536621094,284.95001220703125,294.1724548339844,287.3438415527344,294.1727294921875,298.3904724121094,293.06573486328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800079345703125,5.6799821853637695,2.596616650407668e-05,4.393270492553711,1.0,0.050000000745058,0.0,298.3643798828125,410.0,6378.57666015625,-0.0,13467.1376953125,1.0,283.1499938964844,292.25750732421875,287.9373779296875,288.3452453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1197.607666015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071220,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5319631099700928,298.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5601827502250671,298.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.4137490689754486,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5601827502250671,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,2.6572656631469727,293.0431213378906,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.3754577636719,293.0426330566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.050000000745058,0.0,298.3702087402344,410.0,6363.69482421875,-0.0,13467.111328125,1.0,283.1499938964844,292.2362976074219,287.9186706542969,288.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1192.7532958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071280,298.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5319631099700928,298.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5601827502250671,298.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.4137490689754486,297.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,0.5601827502250671,297.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0432434082031,0.9990000128746032,1.0,2.6572656631469727,293.0431213378906,284.9507751464844,294.1467590332031,287.3258972167969,294.14703369140625,298.3754577636719,293.0426330566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679994583129883,5.679968357086182,2.5966372049879283e-05,4.39333438873291,1.0,0.050000000745058,0.0,298.3702087402344,410.0,6363.69482421875,-0.0,13467.111328125,1.0,283.1499938964844,292.2362976074219,287.9186706542969,288.3254699707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1192.7532958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071340,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.5319616198539734,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.560181200504303,298.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.4137479364871979,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.560181200504303,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,2.6572585105896,293.0199584960937,284.9569702148437,294.1210021972656,287.3078918457031,294.1212463378906,298.35968017578125,293.0194702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.050000000745058,0.0,298.37677001953125,410.0,6348.72265625,-0.0,13467.08203125,1.0,283.1499938964844,292.215087890625,287.8998718261719,288.3056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1187.893310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071400,298.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.5319616198539734,298.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.560181200504303,298.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.4137479364871979,297.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,0.560181200504303,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0200500488281,0.9990000128746032,1.0,2.6572585105896,293.0199584960937,284.9569702148437,294.1210021972656,287.3078918457031,294.1212463378906,298.35968017578125,293.0194702148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67997932434082,5.679953098297119,2.5966603061533533e-05,4.393406391143799,1.0,0.050000000745058,0.0,298.37677001953125,410.0,6348.72265625,-0.0,13467.08203125,1.0,283.1499938964844,292.215087890625,287.8998718261719,288.3056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1187.893310546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071460,298.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.9990000128746032,1.0,0.5319607853889465,298.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.9990000128746032,1.0,0.5601803660392761,298.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.9990000128746032,1.0,0.4137472808361053,297.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.9990000128746032,1.0,0.5601803660392761,297.6589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0079650878906,0.9990000128746032,1.0,2.657254457473755,293.0078430175781,284.960205078125,294.1075134277344,287.2984924316406,294.1077880859375,298.3511962890625,293.0073547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679970741271973,5.679944515228272,2.596673402877059e-05,4.393446922302246,1.0,0.050000000745058,0.0,298.3804626464844,410.0,6340.876953125,-0.0,13467.0654296875,1.0,283.1499938964844,292.2040100097656,287.8901062011719,288.2953186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1185.360595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071520,298.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9967346191406,0.9990000128746032,1.0,0.5319600105285645,298.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9967346191406,0.9990000128746032,1.0,0.5601795315742493,298.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9967346191406,0.9990000128746032,1.0,0.4137466847896576,297.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9967346191406,0.9990000128746032,1.0,0.5601795315742493,297.6514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9967346191406,0.9990000128746032,1.0,2.65725040435791,292.99664306640625,284.96319580078125,294.09503173828125,287.289794921875,294.0953063964844,298.3432922363281,292.9961242675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679962635040283,5.679936408996582,2.596685772005003e-05,4.3934855461120605,1.0,0.050000000745058,0.0,298.38397216796875,410.0,6333.59716796875,-0.0,13467.048828125,1.0,283.1499938964844,292.1937561035156,287.88104248046875,288.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1183.0189208984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071580,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.531958281993866,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.5601776838302612,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.4137453436851501,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.5601776838302612,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,2.6572418212890625,292.9730529785156,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.326416015625,292.9725646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.050000000745058,0.0,298.3916931152344,410.0,6318.255859375,-0.0,13467.0146484375,1.0,283.1499938964844,292.1723022460937,287.8620910644531,288.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1178.1234130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071640,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.531958281993866,298.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.5601776838302612,298.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.4137453436851501,297.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,0.5601776838302612,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9731750488281,0.9990000128746032,1.0,2.6572418212890625,292.9730529785156,284.969482421875,294.0687561035156,287.2715759277344,294.06903076171875,298.326416015625,292.9725646972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679944515228272,5.6799187660217285,2.596712874947116e-05,4.393569946289063,1.0,0.050000000745058,0.0,298.3916931152344,410.0,6318.255859375,-0.0,13467.0146484375,1.0,283.1499938964844,292.1723022460937,287.8620910644531,288.26580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1178.1234130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071700,298.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.96124267578125,0.9990000128746032,1.0,0.5319573879241943,298.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.96124267578125,0.9990000128746032,1.0,0.5601767301559448,298.73779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.96124267578125,0.9990000128746032,1.0,0.4137446284294128,297.8870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.96124267578125,0.9990000128746032,1.0,0.5601767301559448,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.96124267578125,0.9990000128746032,1.0,2.65723729133606,292.9611511230469,284.9726867675781,294.05548095703125,287.262451171875,294.0557556152344,298.3178405761719,292.96063232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679935455322266,5.6799092292785645,2.5967270630644634e-05,4.393614292144775,1.0,0.050000000745058,0.0,298.3957214355469,410.0,6310.47998046875,-0.0,13466.99609375,1.0,283.1499938964844,292.1614685058594,287.8525695800781,288.2557678222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1175.6650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071760,298.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9492492675781,0.9990000128746032,1.0,0.5319564938545227,298.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9492492675781,0.9990000128746032,1.0,0.5601757764816284,298.7284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9492492675781,0.9990000128746032,1.0,0.4137439131736755,297.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9492492675781,0.9990000128746032,1.0,0.5601757764816284,297.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9492492675781,0.9990000128746032,1.0,2.6572327613830566,292.9491577148437,284.97589111328125,294.0421142578125,287.2532653808594,294.0423583984375,298.30914306640625,292.9486389160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.6798996925354,2.596741614979692e-05,4.393659114837647,1.0,0.050000000745058,0.0,298.3998413085937,410.0,6302.63671875,-0.0,13466.978515625,1.0,283.1499938964844,292.15057373046875,287.8430480957031,288.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1173.1990966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071820,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5319545865058899,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5601738095283508,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.4137424528598785,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5601738095283508,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,2.6572232246398926,292.92486572265625,284.982421875,294.01495361328125,287.2348327636719,294.0152282714844,298.2913818359375,292.92431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.050000000745058,0.0,298.4082946777344,410.0,6286.68212890625,-0.0,13466.9404296875,1.0,283.1499938964844,292.1285400390625,287.8238830566406,288.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1168.2451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12071880,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5319545865058899,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5601738095283508,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.4137424528598785,297.8635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,0.5601738095283508,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249572753906,0.9990000128746032,1.0,2.6572232246398926,292.92486572265625,284.982421875,294.01495361328125,287.2348327636719,294.0152282714844,298.2913818359375,292.92431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679905891418457,5.679880142211914,2.59677144640591e-05,4.393751621246338,1.0,0.050000000745058,0.0,298.4082946777344,410.0,6286.68212890625,-0.0,13466.9404296875,1.0,283.1499938964844,292.1285400390625,287.8238830566406,288.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1168.2451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
