time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,298.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042053222656,0.9990000128746032,1.0,0.531952977180481,298.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042053222656,0.9990000128746032,1.0,0.5601720809936523,298.692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042053222656,0.9990000128746032,1.0,0.4137412011623382,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042053222656,0.9990000128746032,1.0,0.5601720809936523,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9042053222656,0.9990000128746032,1.0,2.6572153568267822,292.90411376953125,284.98797607421875,293.9917907714844,287.2193298339844,293.9920654296875,298.27606201171875,292.903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67988920211792,5.679863452911377,2.59679691225756e-05,4.393831253051758,1.0,0.050000000745058,0.0,298.41552734375,410.0,6273.03125,-0.0,13466.9072265625,1.0,283.1499938964844,292.1097717285156,287.8077392578125,288.2084655761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1164.066650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072000,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9990000128746032,1.0,0.5319526791572571,298.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9990000128746032,1.0,0.5601717829704285,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9990000128746032,1.0,0.4137409627437591,297.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9990000128746032,1.0,0.5601717829704285,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9001159667969,0.9990000128746032,1.0,2.6572136878967285,292.9000244140625,284.98907470703125,293.9872131347656,287.2162780761719,293.98748779296875,298.2730407714844,292.89947509765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798858642578125,5.6798601150512695,2.596802005427889e-05,4.3938469886779785,1.0,0.050000000745058,0.0,298.4169616699219,410.0,6270.337890625,-0.0,13466.9013671875,1.0,283.1499938964844,292.1060791015625,287.8045654296875,288.2051086425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1163.2457275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072060,297.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5319507122039795,298.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5601696968078613,298.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.413739413022995,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5601696968078613,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,2.6572039127349854,292.8745422363281,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.2543334960937,292.8739929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.050000000745058,0.0,298.42578125,410.0,6253.5283203125,-0.0,13466.861328125,1.0,283.1499938964844,292.08306884765625,287.7850646972656,288.1845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1158.1942138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072120,297.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5319507122039795,298.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5601696968078613,298.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.413739413022995,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,0.5601696968078613,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.9990000128746032,1.0,2.6572039127349854,292.8745422363281,284.99591064453125,293.9587707519531,287.19757080078125,293.95904541015625,298.2543334960937,292.8739929199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.67986536026001,5.679839611053467,2.596832928247749e-05,4.393943786621094,1.0,0.050000000745058,0.0,298.42578125,410.0,6253.5283203125,-0.0,13466.861328125,1.0,283.1499938964844,292.08306884765625,287.7850646972656,288.1845397949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1158.1942138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072180,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5319486856460571,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5601676106452942,298.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.4137378931045532,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5601676106452942,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,2.657193899154663,292.848388671875,285.0029296875,293.92950439453125,287.1786804199219,293.9298095703125,298.2353820800781,292.84783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.050000000745058,0.0,298.4346618652344,410.0,6236.23779296875,-0.0,13466.822265625,1.0,283.1499938964844,292.0595092773437,287.7654113769531,288.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1153.0877685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072240,297.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5319486856460571,298.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5601676106452942,298.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.4137378931045532,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,0.5601676106452942,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8485107421875,0.9990000128746032,1.0,2.657193899154663,292.848388671875,285.0029296875,293.92950439453125,287.1786804199219,293.9298095703125,298.2353820800781,292.84783935546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679844856262207,5.679819107055664,2.5968642148654908e-05,4.394040584564209,1.0,0.050000000745058,0.0,298.4346618652344,410.0,6236.23779296875,-0.0,13466.822265625,1.0,283.1499938964844,292.0595092773437,287.7654113769531,288.16375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1153.0877685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072300,297.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.83514404296875,0.9990000128746032,1.0,0.5319477319717407,298.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.83514404296875,0.9990000128746032,1.0,0.560166597366333,298.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.83514404296875,0.9990000128746032,1.0,0.4137371182441711,297.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83514404296875,0.9990000128746032,1.0,0.560166597366333,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.83514404296875,0.9990000128746032,1.0,2.657189130783081,292.83502197265625,285.0065002441406,293.91455078125,287.1691589355469,293.91485595703125,298.2257995605469,292.8344421386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679834365844727,5.679808616638184,2.5968798581743613e-05,4.394089221954346,1.0,0.050000000745058,0.0,298.4390869140625,410.0,6227.3740234375,-0.0,13466.8017578125,1.0,283.1499938964844,292.0474853515625,287.7554931640625,288.1532897949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1150.510986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072360,297.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8215637207031,0.9990000128746032,1.0,0.5319467186927795,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8215637207031,0.9990000128746032,1.0,0.560165524482727,298.62615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8215637207031,0.9990000128746032,1.0,0.413736343383789,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8215637207031,0.9990000128746032,1.0,0.560165524482727,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8215637207031,0.9990000128746032,1.0,2.65718412399292,292.8214416503906,285.0101623535156,293.8993530273437,287.1596069335937,293.899658203125,298.2161865234375,292.82086181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679824352264404,5.679798603057861,2.596895319584292e-05,4.394137382507324,1.0,0.050000000745058,0.0,298.4434814453125,410.0,6218.36572265625,-0.0,13466.7822265625,1.0,283.1499938964844,292.0352783203125,287.7455444335937,288.1427917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1147.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072420,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5319448113441467,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5601634979248047,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.4137348532676697,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5601634979248047,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,2.6571743488311768,292.7936096191406,285.01763916015625,293.8681945800781,287.1403503417969,293.8684997558594,298.1967468261719,292.79302978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.050000000745058,0.0,298.45220947265625,410.0,6199.85791015625,-0.0,13466.7431640625,1.0,283.1499938964844,292.0102844238281,287.7254638671875,288.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1142.6783447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072480,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5319448113441467,298.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5601634979248047,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.4137348532676697,297.7790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,0.5601634979248047,297.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7937316894531,0.9990000128746032,1.0,2.6571743488311768,292.7936096191406,285.01763916015625,293.8681945800781,287.1403503417969,293.8684997558594,298.1967468261719,292.79302978515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67980432510376,5.679778099060059,2.596926060505212e-05,4.394233226776123,1.0,0.050000000745058,0.0,298.45220947265625,410.0,6199.85791015625,-0.0,13466.7431640625,1.0,283.1499938964844,292.0102844238281,287.7254638671875,288.1215515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1142.6783447265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072540,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5319429039955139,298.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5601614713668823,298.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.4137333631515503,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5601614713668823,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,2.6571648120880127,292.76483154296875,285.0253601074219,293.8359375,287.12091064453125,293.83624267578125,298.17706298828125,292.76422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758071899414,2.59695607383037e-05,4.394326686859131,1.0,0.050000000745058,0.0,298.46075439453125,410.0,6180.66943359375,-0.0,13466.705078125,1.0,283.1499938964844,291.9844970703125,287.7051696777344,288.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1137.36279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072600,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5319429039955139,298.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5601614713668823,298.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.4137333631515503,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,0.5601614713668823,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.76495361328125,0.9990000128746032,1.0,2.6571648120880127,292.76483154296875,285.0253601074219,293.8359375,287.12091064453125,293.83624267578125,298.17706298828125,292.76422119140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679784297943115,5.679758071899414,2.59695607383037e-05,4.394326686859131,1.0,0.050000000745058,0.0,298.46075439453125,410.0,6180.66943359375,-0.0,13466.705078125,1.0,283.1499938964844,291.9844970703125,287.7051696777344,288.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1137.36279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072660,297.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.9990000128746032,1.0,0.5319417715072632,298.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.9990000128746032,1.0,0.5601602792739868,298.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.9990000128746032,1.0,0.413732498884201,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.9990000128746032,1.0,0.5601602792739868,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7471923828125,0.9990000128746032,1.0,2.6571593284606934,292.7470703125,285.0301513671875,293.8160095214844,287.109130859375,293.8163452148437,298.1651611328125,292.7464294433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.5969737180275843e-05,4.394381523132324,1.0,0.050000000745058,0.0,298.4657592773437,410.0,6168.8017578125,-0.0,13466.6826171875,1.0,283.1499938964844,291.96856689453125,287.69287109375,288.0870361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1134.133056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072720,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.735107421875,0.9990000128746032,1.0,0.5319410562515259,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.735107421875,0.9990000128746032,1.0,0.5601595044136047,298.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.735107421875,0.9990000128746032,1.0,0.4137319326400757,297.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.735107421875,0.9990000128746032,1.0,0.5601595044136047,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.735107421875,0.9990000128746032,1.0,2.657155513763428,292.7349548339844,285.0334167480469,293.8024597167969,287.1012268066406,293.80279541015625,298.1571655273437,292.7343139648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679765224456787,5.679738998413086,2.596985359559767e-05,4.394417762756348,1.0,0.050000000745058,0.0,298.46905517578125,410.0,6160.72216796875,-0.0,13466.6669921875,1.0,283.1499938964844,291.9577331542969,287.6846008300781,288.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1131.9600830078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072780,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5319392681121826,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5601576566696167,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.4137305319309234,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5601576566696167,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,2.657146692276001,292.7039794921875,285.041748046875,293.7677001953125,287.081298828125,293.7680358886719,298.13702392578125,292.70330810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.050000000745058,0.0,298.4770812988281,410.0,6139.98583984375,-0.0,13466.6318359375,1.0,283.1499938964844,291.9300231933594,287.6637878417969,288.05621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.468017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072840,297.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5319392681121826,298.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5601576566696167,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.4137305319309234,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,0.5601576566696167,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7041015625,0.9990000128746032,1.0,2.657146692276001,292.7039794921875,285.041748046875,293.7677001953125,287.081298828125,293.7680358886719,298.13702392578125,292.70330810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679746150970459,5.679720401763916,2.597013553895522e-05,4.394505500793457,1.0,0.050000000745058,0.0,298.4770812988281,410.0,6139.98583984375,-0.0,13466.6318359375,1.0,283.1499938964844,291.9300231933594,287.6637878417969,288.05621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.468017578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072900,297.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881103515625,0.9990000128746032,1.0,0.531938374042511,298.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881103515625,0.9990000128746032,1.0,0.5601567029953003,298.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881103515625,0.9990000128746032,1.0,0.4137298464775085,297.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881103515625,0.9990000128746032,1.0,0.5601567029953003,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6881103515625,0.9990000128746032,1.0,2.657142400741577,292.68798828125,285.0460510253906,293.7497863769531,287.0712585449219,293.7500915527344,298.1268310546875,292.6872863769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679737567901611,5.67971134185791,2.5970271963160485e-05,4.394548416137695,1.0,0.050000000745058,0.0,298.48095703125,410.0,6129.2744140625,-0.0,13466.6142578125,1.0,283.1499938964844,291.9157409667969,287.6532592773437,288.0450439453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1123.6822509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12072960,297.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718139648437,0.9990000128746032,1.0,0.5319375395774841,298.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718139648437,0.9990000128746032,1.0,0.5601558685302734,298.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718139648437,0.9990000128746032,1.0,0.413729190826416,297.70611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718139648437,0.9990000128746032,1.0,0.5601558685302734,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718139648437,0.9990000128746032,1.0,2.6571381092071533,292.67169189453125,285.0504455566406,293.73150634765625,287.0611267089844,293.7318115234375,298.1165771484375,292.6709899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797285079956055,5.679702758789063,2.5970406568376347e-05,4.394589900970459,1.0,0.050000000745058,0.0,298.4847412109375,410.0,6118.35791015625,-0.0,13466.5966796875,1.0,283.1499938964844,291.90118408203125,287.64263916015625,288.0337829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1120.871826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073020,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.5319359302520752,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.560154139995575,298.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.4137279093265533,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.560154139995575,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,2.657130002975464,292.6381225585937,285.0594787597656,293.6937866210937,287.0406799316406,293.6941833496094,298.0958557128906,292.63739013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.050000000745058,0.0,298.4920654296875,410.0,6095.8466796875,-0.0,13466.564453125,1.0,283.1499938964844,291.8712158203125,287.6212158203125,288.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1115.174560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073080,297.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.5319359302520752,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.560154139995575,298.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.4137279093265533,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,0.560154139995575,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6382751464844,0.9990000128746032,1.0,2.657130002975464,292.6381225585937,285.0594787597656,293.6937866210937,287.0406799316406,293.6941833496094,298.0958557128906,292.63739013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971134185791,5.679685592651367,2.597066486487165e-05,4.394670009613037,1.0,0.050000000745058,0.0,298.4920654296875,410.0,6095.8466796875,-0.0,13466.564453125,1.0,283.1499938964844,291.8712158203125,287.6212158203125,288.0110168457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1115.174560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073140,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.531934380531311,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.560152530670166,298.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.4137267172336578,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.560152530670166,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,2.6571223735809326,292.60302734375,285.0689392089844,293.6544494628906,287.0199584960937,293.6548156738281,298.0747985839844,292.6022644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.050000000745058,0.0,298.4989624023437,410.0,6072.3046875,-0.0,13466.533203125,1.0,283.1499938964844,291.83990478515625,287.59942626953125,287.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1109.3526611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073200,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.531934380531311,298.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.560152530670166,298.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.4137267172336578,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,0.560152530670166,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6031799316406,0.9990000128746032,1.0,2.6571223735809326,292.60302734375,285.0689392089844,293.6544494628906,287.0199584960937,293.6548156738281,298.0747985839844,292.6022644042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796956062316895,5.679669380187988,2.5970906790462323e-05,4.394745349884033,1.0,0.050000000745058,0.0,298.4989624023437,410.0,6072.3046875,-0.0,13466.533203125,1.0,283.1499938964844,291.83990478515625,287.59942626953125,287.9878234863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1109.3526611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073260,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5319329500198364,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5601509809494019,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.4137256145477295,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5601509809494019,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,2.65711522102356,292.5664978027344,285.0787658691406,293.6134338378906,286.9989013671875,293.6138000488281,298.05340576171875,292.5657043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.050000000745058,0.0,298.50543212890625,410.0,6047.74267578125,-0.0,13466.50390625,1.0,283.1499938964844,291.807373046875,287.5772705078125,287.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.415771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073320,297.786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5319329500198364,298.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5601509809494019,298.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.4137256145477295,297.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,0.5601509809494019,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.566650390625,0.9990000128746032,1.0,2.65711522102356,292.5664978027344,285.0787658691406,293.6134338378906,286.9989013671875,293.6138000488281,298.05340576171875,292.5657043457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679680347442627,5.679654598236084,2.597113416413777e-05,4.3948163986206055,1.0,0.050000000745058,0.0,298.50543212890625,410.0,6047.74267578125,-0.0,13466.50390625,1.0,283.1499938964844,291.807373046875,287.5772705078125,287.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1103.415771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073380,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5319315791130066,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5601495504379272,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.4137245714664459,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5601495504379272,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,2.6571085453033447,292.5283508300781,285.08905029296875,293.570556640625,286.9775085449219,293.5710144042969,298.0316162109375,292.52752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.050000000745058,0.0,298.51141357421875,410.0,6022.1044921875,-0.0,13466.4775390625,1.0,283.1499938964844,291.7733764648437,287.55474853515625,287.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1097.346923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073440,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5319315791130066,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5601495504379272,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.4137245714664459,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,0.5601495504379272,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5285339355469,0.9990000128746032,1.0,2.6571085453033447,292.5283508300781,285.08905029296875,293.570556640625,286.9775085449219,293.5710144042969,298.0316162109375,292.52752685546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666519165039,5.679640769958496,2.5971345166908577e-05,4.394881725311279,1.0,0.050000000745058,0.0,298.51141357421875,410.0,6022.1044921875,-0.0,13466.4775390625,1.0,283.1499938964844,291.7733764648437,287.55474853515625,287.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1097.346923828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073500,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087585449219,0.9990000128746032,1.0,0.5319309830665588,298.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087585449219,0.9990000128746032,1.0,0.5601488947868347,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087585449219,0.9990000128746032,1.0,0.4137240946292877,297.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087585449219,0.9990000128746032,1.0,0.5601488947868347,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5087585449219,0.9990000128746032,1.0,2.6571052074432373,292.50860595703125,285.0943908691406,293.5484313964844,286.9666748046875,293.548828125,298.02056884765625,292.5077514648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.597144339233637e-05,4.3949127197265625,1.0,0.050000000745058,0.0,298.51422119140625,410.0,6008.8017578125,-0.0,13466.46484375,1.0,283.1499938964844,291.7557678222656,287.5433044433594,287.92803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1094.2562255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073560,297.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4886474609375,0.9990000128746032,1.0,0.5319303870201111,298.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4886474609375,0.9990000128746032,1.0,0.560148298740387,298.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4886474609375,0.9990000128746032,1.0,0.4137236177921295,297.6074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4886474609375,0.9990000128746032,1.0,0.560148298740387,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4886474609375,0.9990000128746032,1.0,2.657102346420288,292.4884948730469,285.0998229980469,293.5257873535156,286.9557800292969,293.5262451171875,298.0093994140625,292.48760986328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679653644561768,5.679627895355225,2.597153979877476e-05,4.394942283630371,1.0,0.050000000745058,0.0,298.51690673828125,410.0,5995.279296875,-0.0,13466.453125,1.0,283.1499938964844,291.73785400390625,287.53179931640625,287.9157409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1091.1365966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073620,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5319292545318604,298.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5601471066474915,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.4137227535247803,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5601471066474915,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,2.6570968627929688,292.4467468261719,285.1110534667969,293.4789733886719,286.93365478515625,293.4794006347656,297.98663330078125,292.44586181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.050000000745058,0.0,298.5218811035156,410.0,5967.2099609375,-0.0,13466.4306640625,1.0,283.1499938964844,291.70068359375,287.5083923339844,287.8907165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1084.771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073680,297.71856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5319292545318604,298.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5601471066474915,298.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.4137227535247803,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,0.5601471066474915,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4469299316406,0.9990000128746032,1.0,2.6570968627929688,292.4467468261719,285.1110534667969,293.4789733886719,286.93365478515625,293.4794006347656,297.98663330078125,292.44586181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.050000000745058,0.0,298.5218811035156,410.0,5967.2099609375,-0.0,13466.4306640625,1.0,283.1499938964844,291.70068359375,287.5083923339844,287.8907165527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1084.771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073740,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5319282412528992,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5601460933685303,298.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.4137219786643982,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5601460933685303,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,2.657091856002808,292.4032287597656,285.1227722167969,293.4300537109375,286.9111022949219,293.4305419921875,297.9633483886719,292.4022827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718708548462e-05,4.395045280456543,1.0,0.050000000745058,0.0,298.5263366699219,410.0,5937.89501953125,-0.0,13466.41015625,1.0,283.1499938964844,291.6619567871094,287.4845275878906,287.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1078.2589111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073800,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5319282412528992,298.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5601460933685303,298.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.4137219786643982,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,0.5601460933685303,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4034118652344,0.9990000128746032,1.0,2.657091856002808,292.4032287597656,285.1227722167969,293.4300537109375,286.9111022949219,293.4305419921875,297.9633483886719,292.4022827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679632186889648,5.679605960845947,2.59718708548462e-05,4.395045280456543,1.0,0.050000000745058,0.0,298.5263366699219,410.0,5937.89501953125,-0.0,13466.41015625,1.0,283.1499938964844,291.6619567871094,287.4845275878906,287.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1078.2589111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073860,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3726806640625,0.9990000128746032,1.0,0.5319276452064514,298.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3726806640625,0.9990000128746032,1.0,0.5601454377174377,298.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3726806640625,0.9990000128746032,1.0,0.41372150182724,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3726806640625,0.9990000128746032,1.0,0.5601454377174377,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3726806640625,0.9990000128746032,1.0,2.65708875656128,292.3724670410156,285.1310729980469,293.3955078125,286.8955383300781,293.39599609375,297.9472045898437,292.3714904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679625511169434,5.679599761962891,2.597196726128459e-05,4.39507532119751,1.0,0.050000000745058,0.0,298.529052734375,410.0,5917.19873046875,-0.0,13466.3984375,1.0,283.1499938964844,291.63458251953125,287.468017578125,287.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1073.732177734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073920,297.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35791015625,0.9990000128746032,1.0,0.5319274067878723,298.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.35791015625,0.9990000128746032,1.0,0.5601451396942139,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.35791015625,0.9990000128746032,1.0,0.4137212932109833,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.35791015625,0.9990000128746032,1.0,0.5601451396942139,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.35791015625,0.9990000128746032,1.0,2.6570873260498047,292.35772705078125,285.13507080078125,293.37890625,286.8881530761719,293.3794250488281,297.9395446777344,292.3567199707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.597200909804087e-05,4.395088195800781,1.0,0.050000000745058,0.0,298.5302429199219,410.0,5907.2666015625,-0.0,13466.392578125,1.0,283.1499938964844,291.6214294433594,287.4601745605469,287.839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1071.5775146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12073980,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5319266319274902,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5601443648338318,298.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.4137207269668579,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5601443648338318,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,2.657083749771118,292.3100280761719,285.1478881835937,293.325439453125,286.86474609375,293.3258972167969,297.9152526855469,292.3089904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.597212551336269e-05,4.395124912261963,1.0,0.050000000745058,0.0,298.5335693359375,410.0,5875.18603515625,-0.0,13466.3779296875,1.0,283.1499938964844,291.5789794921875,287.4352722167969,287.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1064.712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
