time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074040,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5319266319274902,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5601443648338318,298.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.4137207269668579,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,0.5601443648338318,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.31024169921875,0.9990000128746032,1.0,2.657083749771118,292.3100280761719,285.1478881835937,293.325439453125,286.86474609375,293.3258972167969,297.9152526855469,292.3089904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679615020751953,5.67958927154541,2.597212551336269e-05,4.395124912261963,1.0,0.050000000745058,0.0,298.5335693359375,410.0,5875.18603515625,-0.0,13466.3779296875,1.0,283.1499938964844,291.5789794921875,287.4352722167969,287.8123779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1064.712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074100,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.9990000128746032,1.0,0.5319263339042664,297.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.9990000128746032,1.0,0.5601440072059631,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.9990000128746032,1.0,0.4137204587459564,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.9990000128746032,1.0,0.5601440072059631,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28570556640625,0.9990000128746032,1.0,2.6570820808410645,292.2854919433594,285.154541015625,293.2977905273437,286.85284423828125,293.29833984375,297.9029541015625,292.284423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.679585933685303,2.59721782640554e-05,4.395140647888184,1.0,0.050000000745058,0.0,298.5350341796875,410.0,5858.64794921875,-0.0,13466.37109375,1.0,283.1499938964844,291.5570983886719,287.422607421875,287.7987976074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1061.2197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074160,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.260498046875,0.9990000128746032,1.0,0.5319260358810425,297.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.260498046875,0.9990000128746032,1.0,0.5601437091827393,298.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.260498046875,0.9990000128746032,1.0,0.4137202501296997,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.260498046875,0.9990000128746032,1.0,0.5601437091827393,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.260498046875,0.9990000128746032,1.0,2.65708065032959,292.2602844238281,285.16131591796875,293.2695007324219,286.8408203125,293.2700500488281,297.8904724121094,292.2592163085937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.5363464355469,410.0,5841.68212890625,-0.0,13466.365234375,1.0,283.1499938964844,291.5346984863281,287.4098205566406,287.7850646972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1057.67333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074220,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.5319255590438843,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.560143232345581,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.4137198626995086,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.560143232345581,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,2.657078266143799,292.2082214355469,285.17535400390625,293.2110595703125,286.8163757324219,293.2115783691406,297.8651733398437,292.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.39517879486084,1.0,0.050000000745058,0.0,298.5384826660156,410.0,5806.62744140625,-0.0,13466.35546875,1.0,283.1499938964844,291.4883117675781,287.3837280273437,287.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1050.4300537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074280,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.5319255590438843,297.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.560143232345581,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.4137198626995086,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,0.560143232345581,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2084350585937,0.9990000128746032,1.0,2.657078266143799,292.2082214355469,285.17535400390625,293.2110595703125,286.8163757324219,293.2115783691406,297.8651733398437,292.20709228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577827453613,2.5972298317356035e-05,4.39517879486084,1.0,0.050000000745058,0.0,298.5384826660156,410.0,5806.62744140625,-0.0,13466.35546875,1.0,283.1499938964844,291.4883117675781,287.3837280273437,287.75701904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1050.4300537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074340,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.9990000128746032,1.0,0.5319252014160156,297.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.9990000128746032,1.0,0.5601428747177124,298.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.9990000128746032,1.0,0.4137196242809295,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.9990000128746032,1.0,0.5601428747177124,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562194824219,0.9990000128746032,1.0,2.657076597213745,292.1559753417969,285.1894226074219,293.1523742675781,286.7923583984375,293.15289306640625,297.8403625488281,292.15478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597235288703814e-05,4.395195007324219,1.0,0.050000000745058,0.0,298.5400085449219,410.0,5771.41552734375,-0.0,13466.3486328125,1.0,283.1499938964844,291.4418334960937,287.3580627441406,287.7294006347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1043.27783203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074400,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.9990000128746032,1.0,0.5319252014160156,297.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.9990000128746032,1.0,0.5601428747177124,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.9990000128746032,1.0,0.4137195944786072,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.9990000128746032,1.0,0.5601428747177124,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15411376953125,0.9990000128746032,1.0,2.657076597213745,292.15386962890625,285.19000244140625,293.1499938964844,286.7913818359375,293.15057373046875,297.8393859863281,292.1526794433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195484161377,1.0,0.050000000745058,0.0,298.5400390625,410.0,5770.03076171875,-0.0,13466.3486328125,1.0,283.1499938964844,291.43994140625,287.3570251464844,287.7283020019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1042.9910888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074460,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5319249629974365,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5601425766944885,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.4137194156646728,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5601425766944885,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,0.9991297721862792,2.6570754051208496,292.0964660644531,285.2055969238281,293.0850524902344,286.76483154296875,293.0857238769531,297.8130187988281,292.0951843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411376953125,410.0,5730.72509765625,-0.0,13466.34375,1.0,283.1499938964844,291.3893127441406,287.3293762207031,287.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1035.28076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074520,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5319249629974365,297.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5601425766944885,298.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.4137194156646728,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,1.0,0.5601425766944885,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0967102050781,0.9990000128746032,0.9991297721862792,2.6570754051208496,292.0964660644531,285.2055969238281,293.0850524902344,286.76483154296875,293.0857238769531,297.8130187988281,292.0951843261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.597239290480502e-05,4.39520788192749,1.0,0.050000000745058,0.0,298.5411376953125,410.0,5730.72509765625,-0.0,13466.34375,1.0,283.1499938964844,291.3893127441406,287.3293762207031,287.6986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1035.28076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074580,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5319247841835022,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5601423978805542,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.4137192666530609,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5601423978805542,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,0.996609091758728,2.657074213027954,292.03472900390625,285.22235107421875,293.0152587890625,286.7357788085937,293.0159912109375,297.7859191894531,292.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.050000000745058,0.0,298.5420227050781,410.0,5688.0263671875,-0.0,13466.33984375,1.0,283.1499938964844,291.3353576660156,287.2998046875,287.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1027.0714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074640,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5319247841835022,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5601423978805542,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.4137192666530609,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,1.0,0.5601423978805542,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0350036621094,0.9990000128746032,0.996609091758728,2.657074213027954,292.03472900390625,285.22235107421875,293.0152587890625,286.7357788085937,293.0159912109375,297.7859191894531,292.0333557128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242382762488e-05,4.395217418670654,1.0,0.050000000745058,0.0,298.5420227050781,410.0,5688.0263671875,-0.0,13466.33984375,1.0,283.1499938964844,291.3353576660156,287.2998046875,287.6671142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1027.0714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074700,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,1.0,0.5319246649742126,297.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,1.0,0.5601422786712646,298.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,1.0,0.4137192070484161,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,1.0,0.5601422786712646,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00244140625,0.9990000128746032,0.995172083377838,2.657073974609375,292.0021667480469,285.23114013671875,292.9786376953125,286.72039794921875,292.9793701171875,297.7720031738281,292.0007629394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972436560550705e-05,4.39522123336792,1.0,0.050000000745058,0.0,298.5423889160156,410.0,5665.81201171875,-0.0,13466.337890625,1.0,283.1499938964844,291.3067321777344,287.2840881347656,287.650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1022.7127685546876,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074760,297.48388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689636230469,0.9990000128746032,1.0,0.5319246053695679,297.8254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689636230469,0.9990000128746032,1.0,0.5601422190666199,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689636230469,0.9990000128746032,1.0,0.4137191474437713,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689636230469,0.9990000128746032,1.0,0.5601422190666199,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9689636230469,0.9990000128746032,0.9936307072639464,2.657073497772217,291.9686889648437,285.2401733398437,292.9409484863281,286.7044677734375,292.9416809082031,297.75787353515625,291.9672546386719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.3952250480651855,1.0,0.050000000745058,0.0,298.542724609375,410.0,5642.97216796875,-0.0,13466.3369140625,1.0,283.1499938964844,291.2772216796875,287.267822265625,287.633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1018.2108154296876,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074820,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5319244861602783,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5601420998573303,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.4137190580368042,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5601420998573303,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,0.990225613117218,2.6570730209350586,291.8988952636719,285.259033203125,292.8623962402344,286.6709899902344,292.8631286621094,297.7289428710937,291.8973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.050000000745058,0.0,298.543212890625,410.0,5595.49462890625,-0.0,13466.3349609375,1.0,283.1499938964844,291.215576171875,287.2335510253906,287.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1008.7716674804688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074880,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5319244861602783,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5601420998573303,298.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.4137190580368042,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,1.0,0.5601420998573303,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.9990000128746032,0.990225613117218,2.6570730209350586,291.8988952636719,285.259033203125,292.8623962402344,286.6709899902344,292.8631286621094,297.7289428710937,291.8973693847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566860198975,2.597246566438116e-05,4.395230293273926,1.0,0.050000000745058,0.0,298.543212890625,410.0,5595.49462890625,-0.0,13466.3349609375,1.0,283.1499938964844,291.215576171875,287.2335510253906,287.5966186523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1008.7716674804688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12074940,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9990000128746032,1.0,0.5319244265556335,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9990000128746032,1.0,0.5601420402526855,298.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9990000128746032,1.0,0.4137189984321594,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9990000128746032,1.0,0.5601420402526855,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8294372558594,0.9990000128746032,0.9865685105323792,2.6570725440979004,291.8291015625,285.27783203125,292.7839660644531,286.6372985839844,292.78472900390625,297.7005920410156,291.8275146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972476578317583e-05,4.395234107971191,1.0,0.050000000745058,0.0,298.5435485839844,410.0,5548.30859375,-0.0,13466.3330078125,1.0,283.1499938964844,291.1536865234375,287.1988830566406,287.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,999.2561645507812,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075000,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258361816406,0.9990000128746032,1.0,0.5319244265556335,297.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258361816406,0.9990000128746032,1.0,0.5601420402526855,298.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258361816406,0.9990000128746032,1.0,0.4137189984321594,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258361816406,0.9990000128746032,1.0,0.5601420402526855,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8258361816406,0.9990000128746032,0.986375331878662,2.6570725440979004,291.8255310058594,285.27880859375,292.7799377441406,286.6355285644531,292.7807312011719,297.6991271972656,291.82391357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592132568359,5.679565906524658,2.5972478397306983e-05,4.395234107971191,1.0,0.050000000745058,0.0,298.5435791015625,410.0,5545.91650390625,-0.0,13466.3330078125,1.0,283.1499938964844,291.1504821777344,287.19708251953125,287.5577697753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,998.76513671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075060,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679138183594,0.9990000128746032,1.0,0.5319243669509888,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679138183594,0.9990000128746032,1.0,0.5601419806480408,298.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679138183594,0.9990000128746032,1.0,0.413718968629837,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679138183594,0.9990000128746032,1.0,0.5601419806480408,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7679138183594,0.9990000128746032,0.983154296875,2.6570725440979004,291.767578125,285.29443359375,292.7148132324219,286.6073913574219,292.71563720703125,297.6759033203125,291.76593017578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236015319824,1.0,0.050000000745058,0.0,298.5437316894531,410.0,5506.87060546875,-0.0,13466.33203125,1.0,283.1499938964844,291.09893798828125,287.1679992675781,287.5267639160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,990.8118896484376,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075120,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.9990000128746032,1.0,0.5319243669509888,297.7384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.9990000128746032,1.0,0.5601419806480408,298.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.9990000128746032,1.0,0.413718968629837,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.9990000128746032,1.0,0.5601419806480408,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7491760253906,0.9990000128746032,0.9820770025253296,2.6570723056793213,291.7488708496094,285.2994689941406,292.69384765625,286.5982666015625,292.69464111328125,297.66845703125,291.7471923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724838542752e-05,4.395236492156982,1.0,0.050000000745058,0.0,298.54376220703125,410.0,5494.2958984375,-0.0,13466.33203125,1.0,283.1499938964844,291.0822448730469,287.1585388183594,287.51666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,988.2333984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075180,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5319243669509888,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5601419806480408,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.4137189388275146,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5601419806480408,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,0.977359414100647,2.6570723056793213,291.6692810058594,285.3209228515625,292.6044921875,286.55938720703125,292.6053466796875,297.6370544433594,291.66754150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.050000000745058,0.0,298.5438232421875,410.0,5440.88623046875,-0.0,13466.33203125,1.0,283.1499938964844,291.0112609863281,287.1181640625,287.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,977.2479248046876,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075240,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5319243669509888,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5601419806480408,298.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.4137189388275146,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,1.0,0.5601419806480408,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66961669921875,0.9990000128746032,0.977359414100647,2.6570723056793213,291.6692810058594,285.3209228515625,292.6044921875,286.55938720703125,292.6053466796875,297.6370544433594,291.66754150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.050000000745058,0.0,298.5438232421875,410.0,5440.88623046875,-0.0,13466.33203125,1.0,283.1499938964844,291.0112609863281,287.1181640625,287.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,977.2479248046876,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075300,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9990000128746032,1.0,0.5319243669509888,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9990000128746032,1.0,0.5601419806480408,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9990000128746032,1.0,0.4137189388275146,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9990000128746032,1.0,0.5601419806480408,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6287536621094,0.9990000128746032,0.9748245477676392,2.6570723056793213,291.6283874511719,285.3319091796875,292.55865478515625,286.53936767578125,292.5596008300781,297.6210327148437,291.6266174316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591178894043,5.6795654296875,2.5972487492254004e-05,4.395236968994141,1.0,0.050000000745058,0.0,298.5438232421875,410.0,5413.64990234375,-0.0,13466.33203125,1.0,283.1499938964844,290.97467041015625,287.09722900390625,287.4512634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,971.5758666992188,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075360,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,1.0,0.5319243669509888,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,1.0,0.5601419806480408,297.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,1.0,0.413718968629837,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,1.0,0.5601419806480408,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5871887207031,0.9990000128746032,0.9721702933311462,2.6570723056793213,291.5868530273437,285.34307861328125,292.5121459960937,286.5190124511719,292.5130615234375,297.6048278808594,291.5850524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.6795654296875,2.59724856732646e-05,4.395236492156982,1.0,0.050000000745058,0.0,298.5437927246094,410.0,5385.99365234375,-0.0,13466.33203125,1.0,283.1499938964844,290.9374084472656,287.0758972167969,287.4284362792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,965.7965087890624,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075420,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5319244265556335,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5601420402526855,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.413718968629837,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5601420402526855,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,0.96650367975235,2.6570725440979004,291.5019226074219,285.36590576171875,292.4171142578125,286.477294921875,292.41802978515625,297.5718688964844,291.50006103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.050000000745058,0.0,298.54364013671875,410.0,5329.6494140625,-0.0,13466.3330078125,1.0,283.1499938964844,290.8610534667969,287.0319519042969,287.3814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,953.9451293945312,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075480,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5319244265556335,297.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5601420402526855,297.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.413718968629837,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,1.0,0.5601420402526855,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5022888183594,0.9990000128746032,0.96650367975235,2.6570725440979004,291.5019226074219,285.36590576171875,292.4171142578125,286.477294921875,292.41802978515625,297.5718688964844,291.50006103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679591655731201,5.679565906524658,2.597248021629639e-05,4.395235061645508,1.0,0.050000000745058,0.0,298.54364013671875,410.0,5329.6494140625,-0.0,13466.3330078125,1.0,283.1499938964844,290.8610534667969,287.0319519042969,287.3814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,953.9451293945312,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075540,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.5319244861602783,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.5601420998573303,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.4137190282344818,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,0.9995497465133668,0.5601420998573303,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,0.9603866934776306,2.6570727825164795,291.41485595703125,285.3892822265625,292.3197021484375,286.4344787597656,292.3206787109375,297.5382385253906,291.4129638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.050000000745058,0.0,298.5433654785156,410.0,5272.06787109375,-0.0,13466.333984375,1.0,283.1499938964844,290.7826232910156,286.9866638183594,287.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,941.7658081054688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075600,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.5319244861602783,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.5601420998573303,297.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,1.0,0.4137190282344818,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,0.9995497465133668,0.5601420998573303,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.41522216796875,0.9990000128746032,0.9603866934776306,2.6570727825164795,291.41485595703125,285.3892822265625,292.3197021484375,286.4344787597656,292.3206787109375,297.5382385253906,291.4129638671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597247112134937e-05,4.395232200622559,1.0,0.050000000745058,0.0,298.5433654785156,410.0,5272.06787109375,-0.0,13466.333984375,1.0,283.1499938964844,290.7826232910156,286.9866638183594,287.3329772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,941.7658081054688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075660,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.5319245457649231,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.5601421594619751,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.4137190878391266,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,0.9964686632156372,0.5601421594619751,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,0.9538514018058776,2.6570732593536377,291.3258972167969,285.41314697265625,292.2202453613281,286.39068603515625,292.22125244140625,297.50408935546875,291.3239440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.5430603027344,410.0,5213.33154296875,-0.0,13466.3349609375,1.0,283.1499938964844,290.7023620605469,286.9401550292969,287.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,929.310791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075720,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.5319245457649231,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.5601421594619751,297.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,1.0,0.4137190878391266,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,0.9964686632156372,0.5601421594619751,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9990000128746032,0.9538514018058776,2.6570732593536377,291.3258972167969,285.41314697265625,292.2202453613281,286.39068603515625,292.22125244140625,297.50408935546875,291.3239440917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228385925293,1.0,0.050000000745058,0.0,298.5430603027344,410.0,5213.33154296875,-0.0,13466.3349609375,1.0,283.1499938964844,290.7023620605469,286.9401550292969,287.2831726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,929.310791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075780,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9990000128746032,1.0,0.5319246053695679,297.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9990000128746032,1.0,0.5601422190666199,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9990000128746032,1.0,0.4137191474437713,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9990000128746032,0.993169367313385,0.5601422190666199,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2422790527344,0.9990000128746032,0.9473480582237244,2.657073497772217,291.24188232421875,285.4356384277344,292.12646484375,286.3493957519531,292.1274719238281,297.47186279296875,291.23992919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679567813873291,2.597244747448713e-05,4.395224571228027,1.0,0.050000000745058,0.0,298.5426940917969,410.0,5158.193359375,-0.0,13466.3369140625,1.0,283.1499938964844,290.62628173828125,286.8959655761719,287.2358093261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,917.5192260742188,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075840,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.9990000128746032,1.0,0.5319246053695679,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.9990000128746032,1.0,0.5601422190666199,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.9990000128746032,1.0,0.4137191474437713,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.9990000128746032,0.9928908348083496,0.5601422190666199,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.235595703125,0.9990000128746032,0.9468172788619996,2.657073497772217,291.2351989746094,285.4374389648437,292.1190185546875,286.3461303710937,292.1200256347656,297.4693298339844,291.2332458496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594039916992,5.679568290710449,2.597244565549772e-05,4.395224094390869,1.0,0.050000000745058,0.0,298.54266357421875,410.0,5153.82958984375,-0.0,13466.3369140625,1.0,283.1499938964844,290.6202392578125,286.8924560546875,287.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,916.5824584960938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9990000128746032,0.9990728497505188,0.5319246649742126,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9990000128746032,1.0,0.5601422786712646,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9990000128746032,1.0,0.4137191772460937,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9990000128746032,0.9909223318099976,0.5601422786712646,296.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18975830078125,0.9990000128746032,0.9431201815605164,2.657073974609375,291.1893615722656,285.44970703125,292.0678405761719,286.3236083984375,292.0688781738281,297.4517517089844,291.1873779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67959451675415,5.679568767547607,2.5972438379540108e-05,4.395221710205078,1.0,0.050000000745058,0.0,298.5424499511719,410.0,5123.82958984375,-0.0,13466.337890625,1.0,283.1499938964844,290.57861328125,286.8682556152344,287.2060852050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,910.1406860351562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12075960,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9990000128746032,0.9973312616348268,0.5319247245788574,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9990000128746032,1.0,0.5601423382759094,297.81121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9990000128746032,1.0,0.4137192368507385,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9990000128746032,0.9888536930084229,0.5601423382759094,296.7957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.9990000128746032,0.9393227100372314,2.657074213027954,291.1432189941406,285.4620666503906,292.016357421875,286.3009338378906,292.01739501953125,297.4340515136719,291.1412048339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679594993591309,5.679569244384766,2.597243110358249e-05,4.395219326019287,1.0,0.050000000745058,0.0,298.5422058105469,410.0,5093.63818359375,-0.0,13466.3388671875,1.0,283.1499938964844,290.5367126464844,286.8438720703125,287.1799011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,903.6635131835938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076020,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,0.9954426884651184,0.5319247841835022,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,1.0,0.5601423978805542,297.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,1.0,0.4137192666530609,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,0.9866517782211304,0.5601423978805542,296.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,0.9353898763656616,2.657074451446533,291.0967102050781,285.4745178222656,291.96453857421875,286.27813720703125,291.965576171875,297.4162292480469,291.0946960449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679595470428467,5.679569721221924,2.597242200863548e-05,4.395216941833496,1.0,0.050000000745058,0.0,298.5419921875,410.0,5063.2880859375,-0.0,13466.33984375,1.0,283.1499938964844,290.49444580078125,286.8192749023437,287.1534729003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,897.1358032226562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
