time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076080,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9934223294258118,0.531924843788147,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,1.0,0.560142457485199,297.7746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,1.0,0.4137192964553833,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9843320250511168,0.560142457485199,296.7616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9313431978225708,2.6570746898651123,291.05010986328125,285.4869689941406,291.9125671386719,286.2553405761719,291.9136047363281,297.3983459472656,291.048095703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241291368846e-05,4.395214080810547,1.0,0.050000000745058,0.0,298.541748046875,410.0,5032.92822265625,-0.0,13466.3408203125,1.0,283.1499938964844,290.4520263671875,286.7945556640625,287.126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,890.5919189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076140,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.9990000128746032,0.9902401566505432,0.5319249033927917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.9990000128746032,1.0,0.5601425170898438,297.7475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.9990000128746032,1.0,0.4137193858623504,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.9990000128746032,0.9807311296463012,0.5601425170898438,296.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9817199707031,0.9990000128746032,0.9252074360847472,2.6570751667022705,290.9813232421875,285.50537109375,291.8359375,286.2217102050781,291.83697509765625,297.3719177246094,290.97930908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596900939941,5.679571151733398,2.597240018076264e-05,4.395210266113281,1.0,0.050000000745058,0.0,298.5413513183594,410.0,4988.171875,-0.0,13466.3427734375,1.0,283.1499938964844,290.38934326171875,286.7580871582031,287.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,880.9487915039062,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076200,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9990000128746032,0.9890065789222716,0.5319249629974365,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9990000128746032,1.0,0.5601425766944885,297.7376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9990000128746032,1.0,0.4137193858623504,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9990000128746032,0.9793524146080016,0.5601425766944885,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95660400390625,0.9990000128746032,0.922906458377838,2.6570751667022705,290.9562072753906,285.5120849609375,291.8079528808594,286.20947265625,291.8090209960937,297.3622741699219,290.95416259765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795973777771,5.679571628570557,2.5972394723794423e-05,4.395208358764648,1.0,0.050000000745058,0.0,298.5412292480469,410.0,4971.8642578125,-0.0,13466.34375,1.0,283.1499938964844,290.3664245605469,286.7447814941406,287.0733947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,877.4288940429688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.9990000128746032,0.986518383026123,0.5319250226020813,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.9990000128746032,1.0,0.5601426362991333,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.9990000128746032,1.0,0.4137194454669952,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.9990000128746032,0.9765967726707458,0.5601426362991333,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082336425781,0.9990000128746032,0.918379008769989,2.6570754051208496,290.9078369140625,285.5250244140625,291.75408935546875,286.1859436035156,291.7551574707031,297.3436279296875,290.9057922363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679597854614258,5.679572105407715,2.5972385628847405e-05,4.395205497741699,1.0,0.050000000745058,0.0,298.5409545898437,410.0,4940.49609375,-0.0,13466.3447265625,1.0,283.1499938964844,290.322265625,286.7190856933594,287.0457458496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,870.6566772460938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076320,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621826171875,0.9990000128746032,0.9840397238731384,0.5319250822067261,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621826171875,0.9990000128746032,1.0,0.5601426959037781,297.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621826171875,0.9990000128746032,1.0,0.4137194752693176,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621826171875,0.9990000128746032,0.973874568939209,0.5601426959037781,296.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8621826171875,0.9990000128746032,0.913973033428192,2.657075881958008,290.8617858886719,285.5373229980469,291.70281982421875,286.16357421875,291.7038879394531,297.3258361816406,290.8597412109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679598808288574,5.679572582244873,2.5972376533900388e-05,4.39520263671875,1.0,0.050000000745058,0.0,298.54071044921875,410.0,4910.658203125,-0.0,13466.345703125,1.0,283.1499938964844,290.2801818847656,286.69464111328125,287.0194091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,864.2152099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076380,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.9785916209220886,0.5319252014160156,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,1.0,0.5601428151130676,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,1.0,0.4137195646762848,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.967961311340332,0.5601428151130676,296.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.9046065807342528,2.657076358795166,290.7671203613281,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.2891540527344,290.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.050000000745058,0.0,298.5401916503906,410.0,4849.451171875,-0.0,13466.3486328125,1.0,283.1499938964844,290.19354248046875,286.6443786621094,286.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,851.007080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076440,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.9785916209220886,0.5319252014160156,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,1.0,0.5601428151130676,297.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,1.0,0.4137195646762848,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.967961311340332,0.5601428151130676,296.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7675170898437,0.9990000128746032,0.9046065807342528,2.657076358795166,290.7671203613281,285.5625915527344,291.59747314453125,286.1177978515625,291.5985412597656,297.2891540527344,290.7650756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679599761962891,5.679574012756348,2.5972358344006352e-05,4.395196914672852,1.0,0.050000000745058,0.0,298.5401916503906,410.0,4849.451171875,-0.0,13466.3486328125,1.0,283.1499938964844,290.19354248046875,286.6443786621094,286.9652709960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,851.007080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076500,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.9990000128746032,0.9756725430488586,0.5319252014160156,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.9990000128746032,1.0,0.5601428747177124,297.6437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.9990000128746032,1.0,0.4137196242809295,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.9990000128746032,0.9648278951644896,0.5601428747177124,296.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7201538085937,0.9990000128746032,0.8997481465339661,2.657076597213745,290.7197570800781,285.5752258300781,291.5448303222656,286.0950012207031,291.5458984375,297.270751953125,290.7177124023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574489593506,2.597234924905933e-05,4.3951945304870605,1.0,0.050000000745058,0.0,298.5399169921875,410.0,4818.9150390625,-0.0,13466.349609375,1.0,283.1499938964844,290.1501770019531,286.6192932128906,286.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,844.4181518554688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076560,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,0.9726218581199646,0.5319252610206604,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,1.0,0.5601429343223572,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,1.0,0.4137196540832519,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,0.9615747928619384,0.5601429343223572,296.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6728515625,0.9990000128746032,0.8947713971138,2.657076835632324,290.6724548339844,285.5878601074219,291.49224853515625,286.07232666015625,291.4933166503906,297.2522888183594,290.67041015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679601192474365,5.679574966430664,2.597234015411232e-05,4.395191669464111,1.0,0.050000000745058,0.0,298.5396728515625,410.0,4788.45166015625,-0.0,13466.3505859375,1.0,283.1499938964844,290.1067810058594,286.5942077636719,286.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,837.8480834960938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076620,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.9661691784858704,0.53192538022995,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,1.0,0.5601430535316467,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,1.0,0.4137197434902191,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.9547483921051024,0.5601430535316467,296.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.8845024108886719,2.657077550888061,290.578125,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.2152099609375,290.5760803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.050000000745058,0.0,298.5391845703125,410.0,4727.8369140625,-0.0,13466.3525390625,1.0,283.1499938964844,290.02008056640625,286.5443115234375,286.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,824.7860107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076680,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.9661691784858704,0.53192538022995,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,1.0,0.5601430535316467,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,1.0,0.4137197434902191,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.9547483921051024,0.5601430535316467,296.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5785217285156,0.9990000128746032,0.8845024108886719,2.657077550888061,290.578125,285.6130065917969,291.3874206542969,286.02740478515625,291.38848876953125,297.2152099609375,290.5760803222656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972323783207685e-05,4.395186424255371,1.0,0.050000000745058,0.0,298.5391845703125,410.0,4727.8369140625,-0.0,13466.3525390625,1.0,283.1499938964844,290.02008056640625,286.5443115234375,286.8572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,824.7860107421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076740,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.9592165946960448,0.5319254994392395,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,1.0,0.5601431727409363,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,1.0,0.4137198328971863,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.9474656581878662,0.5601431727409363,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.8737849593162537,2.65707802772522,290.484375,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.1780700683594,290.4823608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.050000000745058,0.0,298.53875732421875,410.0,4667.791015625,-0.0,13466.3544921875,1.0,283.1499938964844,289.93377685546875,286.4949035644531,286.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,811.8720092773438,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076800,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.9592165946960448,0.5319254994392395,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,1.0,0.5601431727409363,297.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,1.0,0.4137198328971863,296.8238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.9474656581878662,0.5601431727409363,296.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.9990000128746032,0.8737849593162537,2.65707802772522,290.484375,285.63800048828125,291.2833251953125,285.9831848144531,291.2843933105469,297.1780700683594,290.4823608398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603099822998,5.679577350616455,2.5972309231292456e-05,4.395181655883789,1.0,0.050000000745058,0.0,298.53875732421875,410.0,4667.791015625,-0.0,13466.3544921875,1.0,283.1499938964844,289.93377685546875,286.4949035644531,286.8038024902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,811.8720092773438,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076860,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.9517347812652588,0.5319255590438843,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,1.0,0.560143232345581,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,1.0,0.413719892501831,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.9396986365318298,0.560143232345581,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.862592875957489,2.657078266143799,290.3914794921875,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.1408386230469,290.3894958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.050000000745058,0.0,298.53839111328125,410.0,4608.45849609375,-0.0,13466.3564453125,1.0,283.1499938964844,289.8481140136719,286.4461975097656,286.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,799.1641235351562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076920,296.8368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.9517347812652588,0.5319255590438843,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,1.0,0.560143232345581,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,1.0,0.413719892501831,296.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.9396986365318298,0.560143232345581,296.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3918762207031,0.9990000128746032,0.862592875957489,2.657078266143799,290.3914794921875,285.6627502441406,291.1802673339844,285.9399108886719,291.1813049316406,297.1408386230469,290.3894958496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.5972294679377228e-05,4.395177364349365,1.0,0.050000000745058,0.0,298.53839111328125,410.0,4608.45849609375,-0.0,13466.3564453125,1.0,283.1499938964844,289.8481140136719,286.4461975097656,286.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,799.1641235351562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12076980,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.943762481212616,0.531925618648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,1.0,0.5601432919502258,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,1.0,0.4137199521064758,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.931481957435608,0.5601432919502258,296.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.8509612083435059,2.657078742980957,290.2997436523437,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,297.1036376953125,290.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.050000000745058,0.0,298.5380859375,410.0,4550.04296875,-0.0,13466.357421875,1.0,283.1499938964844,289.7633056640625,286.3984375,286.69921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,786.6990356445312,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077040,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.943762481212616,0.531925618648529,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,1.0,0.5601432919502258,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,1.0,0.4137199521064758,296.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.931481957435608,0.5601432919502258,296.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9990000128746032,0.8509612083435059,2.657078742980957,290.2997436523437,285.6871643066406,291.0785217285156,285.8977355957031,291.0795593261719,297.1036376953125,290.2977905273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.67957878112793,2.597228558443021e-05,4.395174026489258,1.0,0.050000000745058,0.0,298.5380859375,410.0,4550.04296875,-0.0,13466.357421875,1.0,283.1499938964844,289.7633056640625,286.3984375,286.69921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,786.6990356445312,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077100,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547607421875,0.9990000128746032,0.939599633216858,0.5319256782531738,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547607421875,0.9990000128746032,0.9995843172073364,0.5601433515548706,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547607421875,0.9990000128746032,1.0,0.4137199521064758,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547607421875,0.9990000128746032,0.9272114038467408,0.5601433515548706,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2547607421875,0.9990000128746032,0.8449872732162476,2.657078742980957,290.2543640136719,285.69921875,291.0282592773437,285.87713623046875,291.029296875,297.0850524902344,290.2524108886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.67957878112793,2.5972280127462e-05,4.395173072814941,1.0,0.050000000745058,0.0,298.5379638671875,410.0,4521.23974609375,-0.0,13466.3583984375,1.0,283.1499938964844,289.7213134765625,286.3749389648437,286.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,780.5712280273438,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077160,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.9353305101394652,0.5319256782531738,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.99794340133667,0.5601433515548706,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,1.0,0.4137199819087982,296.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.9228431582450868,0.5601433515548706,296.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2097473144531,0.9990000128746032,0.838918149471283,2.657078981399536,290.2093811035156,285.711181640625,290.9784545898437,285.8569030761719,290.9794616699219,297.0664978027344,290.2074584960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.050000000745058,0.0,298.5378723144531,410.0,4492.75390625,-0.0,13466.3583984375,1.0,283.1499938964844,289.6795654296875,286.3517150878906,286.6484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,774.516845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077220,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9264345765113832,0.5319257378578186,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9943279027938844,0.5601434111595154,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,1.0,0.4137200117111206,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9137778878211976,0.5601434111595154,296.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.8264598846435547,2.657078981399536,290.1207580566406,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,297.02947998046875,290.1188659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.050000000745058,0.0,298.53778076171875,410.0,4436.7568359375,-0.0,13466.359375,1.0,283.1499938964844,289.59722900390625,286.3063659667969,286.5990295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,762.6800537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077280,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9264345765113832,0.5319257378578186,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9943279027938844,0.5601434111595154,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,1.0,0.4137200117111206,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.9137778878211976,0.5601434111595154,296.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1211242675781,0.9990000128746032,0.8264598846435547,2.657078981399536,290.1207580566406,285.7347106933594,290.8803405761719,285.817626953125,290.8813171386719,297.02947998046875,290.1188659667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.5972272851504385e-05,4.39517068862915,1.0,0.050000000745058,0.0,298.53778076171875,410.0,4436.7568359375,-0.0,13466.359375,1.0,283.1499938964844,289.59722900390625,286.3063659667969,286.5990295410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,762.6800537109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077340,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9170694947242736,0.5319257378578186,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9902743101119996,0.5601434111595154,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,1.0,0.4137199819087982,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9042811393737792,0.5601434111595154,296.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.8135823011398315,2.657078981399536,290.0340881347656,285.7577209472656,290.78448486328125,285.7801208496094,290.7854309082031,296.99267578125,290.0322570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.050000000745058,0.0,298.53778076171875,410.0,4382.19580078125,-0.0,13466.359375,1.0,283.1499938964844,289.5165405273437,286.2625732421875,286.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,751.24169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077400,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9170694947242736,0.5319257378578186,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9902743101119996,0.5601434111595154,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,1.0,0.4137199819087982,296.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.9042811393737792,0.5601434111595154,296.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.9990000128746032,0.8135823011398315,2.657078981399536,290.0340881347656,285.7577209472656,290.78448486328125,285.7801208496094,290.7854309082031,296.99267578125,290.0322570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605484008789,5.679579257965088,2.597227467049379e-05,4.39517068862915,1.0,0.050000000745058,0.0,298.53778076171875,410.0,4382.19580078125,-0.0,13466.359375,1.0,283.1499938964844,289.5165405273437,286.2625732421875,286.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,751.24169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077460,296.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.9990000128746032,0.9084005951881408,0.5319256782531738,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.9990000128746032,0.9863283038139344,0.5601433515548706,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.9990000128746032,1.0,0.4137199819087982,296.6163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.9990000128746032,0.8955261707305908,0.5601433515548706,296.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.9990000128746032,0.8018475770950317,2.657078981399536,289.95928955078125,285.7775573730469,290.7018127441406,285.7485656738281,290.7027587890625,296.9603271484375,289.9574890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.050000000745058,0.0,298.53790283203125,410.0,4335.265625,-0.0,13466.3583984375,1.0,283.1499938964844,289.44677734375,286.2253723144531,286.5104675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,741.4942016601562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077520,296.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.9990000128746032,0.907237708568573,0.5319256782531738,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.9990000128746032,0.985783874988556,0.5601433515548706,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.9990000128746032,1.0,0.4137199819087982,296.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.9990000128746032,0.8943544626235962,0.5601433515548706,296.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.9990000128746032,0.8002878427505493,2.657078981399536,289.94970703125,285.7801208496094,290.6911926269531,285.7445678710937,290.692138671875,296.95611572265625,289.9479064941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.59722783084726e-05,4.395172119140625,1.0,0.050000000745058,0.0,298.5379333496094,410.0,4329.24609375,-0.0,13466.3583984375,1.0,283.1499938964844,289.43780517578125,286.2206420898437,286.5052795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,740.2543334960938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077580,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.8969413042068481,0.531925618648529,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.9808574914932252,0.5601432919502258,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,1.0,0.4137199223041534,296.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.8839985728263855,0.5601432919502258,296.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.7865785360336304,2.657078504562378,289.86785888671875,285.80181884765625,290.6007995605469,285.7112121582031,290.6017150878906,296.9198913574219,289.8661193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.050000000745058,0.0,298.5382080078125,410.0,4278.06494140625,-0.0,13466.357421875,1.0,283.1499938964844,289.3612365722656,286.1807861328125,286.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,729.7686767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077640,296.6055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.8969413042068481,0.531925618648529,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.9808574914932252,0.5601432919502258,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,1.0,0.4137199223041534,296.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.8839985728263855,0.5601432919502258,296.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.9990000128746032,0.7865785360336304,2.657078504562378,289.86785888671875,285.80181884765625,290.6007995605469,285.7112121582031,290.6017150878906,296.9198913574219,289.8661193847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679604530334473,5.679578304290772,2.5972289222409017e-05,4.395175457000732,1.0,0.050000000745058,0.0,298.5382080078125,410.0,4278.06494140625,-0.0,13466.357421875,1.0,283.1499938964844,289.3612365722656,286.1807861328125,286.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,729.7686767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077700,296.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.9990000128746032,0.8916279673576355,0.5319255590438843,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.9990000128746032,0.9782390594482422,0.560143232345581,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.9990000128746032,1.0,0.413719892501831,296.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.9990000128746032,0.8786675930023193,0.560143232345581,296.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.82830810546875,0.9990000128746032,0.7795765399932861,2.657078266143799,289.8279724121094,285.8123779296875,290.5567626953125,285.6954345703125,290.5577087402344,296.90191650390625,289.8262634277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796040534973145,5.679577827453613,2.597229649836663e-05,4.395177841186523,1.0,0.050000000745058,0.0,298.5384216308594,410.0,4253.2509765625,-0.0,13466.3564453125,1.0,283.1499938964844,289.3238525390625,286.1617126464844,286.4404602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,724.7250366210938,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077760,296.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.9990000128746032,0.8862081170082092,0.5319254994392395,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.9990000128746032,0.9755202531814576,0.5601431727409363,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.9990000128746032,1.0,0.4137198328971863,296.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.9990000128746032,0.8732377290725708,0.5601431727409363,296.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78912353515625,0.9990000128746032,0.7724794745445251,2.65707802772522,289.7887878417969,285.82275390625,290.5135803222656,285.6802978515625,290.51446533203125,296.8840637207031,289.787109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679603576660156,5.679577350616455,2.597230377432425e-05,4.3951802253723145,1.0,0.050000000745058,0.0,298.5386657714844,410.0,4228.9111328125,-0.0,13466.35546875,1.0,283.1499938964844,289.2870483398437,286.1431884765625,286.41998291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,719.8195190429688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077820,296.53125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.8750402927398682,0.53192538022995,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.9697725772857666,0.5601430535316467,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,1.0,0.4137197434902191,296.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.8620717525482178,0.5601430535316467,296.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.7579925060272217,2.6570773124694824,289.712890625,285.84283447265625,290.4299011230469,285.6520080566406,290.4308166503906,296.8486328125,289.7113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395187377929688,1.0,0.050000000745058,0.0,298.5392761230469,410.0,4181.98486328125,-0.0,13466.3525390625,1.0,283.1499938964844,289.2156066894531,286.108154296875,286.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,710.4757690429688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077880,296.53125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.8750402927398682,0.53192538022995,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.9697725772857666,0.5601430535316467,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,1.0,0.4137197434902191,296.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.8620717525482178,0.5601430535316467,296.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.9990000128746032,0.7579925060272217,2.6570773124694824,289.712890625,285.84283447265625,290.4299011230469,285.6520080566406,290.4308166503906,296.8486328125,289.7113037109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679602146148682,5.6795759201049805,2.5972325602197088e-05,4.395187377929688,1.0,0.050000000745058,0.0,298.5392761230469,410.0,4181.98486328125,-0.0,13466.3525390625,1.0,283.1499938964844,289.2156066894531,286.108154296875,286.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,710.4757690429688,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12077940,296.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5319252014160156,296.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5601428747177124,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.4137195944786072,296.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5601428747177124,296.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,2.657076597213745,289.64013671875,294.1499938964844,290.3500061035156,285.6266174316406,290.3507995605469,296.8136901855469,289.6386108398437,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.050000000745058,0.0,298.5400695800781,60.0,4137.35595703125,-0.0,13466.3486328125,0.0,283.1499938964844,289.14678955078125,286.0756225585937,286.3448486328125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078000,296.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5319252014160156,296.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5601428747177124,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.4137195944786072,296.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,0.5601428747177124,296.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.9990000128746032,0.0,2.657076597213745,289.64013671875,294.1499938964844,290.3500061035156,285.6266174316406,290.3507995605469,296.8136901855469,289.6386108398437,0.0,0.0,1.0,1.0,0.0,1.0,-5.679600238800049,5.679574012756348,2.5972354706027545e-05,4.395195960998535,0.0,0.050000000745058,0.0,298.5400695800781,60.0,4137.35595703125,-0.0,13466.3486328125,0.0,283.1499938964844,289.14678955078125,286.0756225585937,286.3448486328125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078060,296.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.0006704778643324,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.3786275684833526,0.0,0.0007060454809106,297.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.3786275684833526,0.0,0.0005214827833697,296.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3816833496094,0.0,0.0,0.0007060454809106,296.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.003349175909534,290.47027587890625,294.1499938964844,290.292724609375,285.6093139648437,290.3319091796875,296.1966247558594,288.1644592285156,0.0,0.0,0.7054010033607483,0.7054010033607483,0.2945990264415741,1.0,-0.0071481573395431,0.0071956682950258,-4.751081723952666e-05,-0.0090012149885296,0.0,0.050000000745058,0.0,-0.0376888588070869,60.0,569.0543212890625,-0.0,-3.483655518721207e-06,0.0,283.154541015625,289.1466979980469,286.1671142578125,286.2085876464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620207236036304e-18,3.63161074796096e-18,3.620167117776595e-18,0.5535433292388916,0.2768934667110443,0.2766498625278473,0.0,0.0,-0.0,0.0,0.0,1.0171976530315519e-32,298.0549621582031,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
