time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078120,297.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0006684915279038,297.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0007039537886157,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4018859863281,0.0,0.0,0.0005199378356337,296.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0007039537886157,296.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739318847656,0.0,0.0,0.0033392535988241,290.46026611328125,294.1499938964844,290.27227783203125,285.603271484375,290.33026123046875,295.9498291015625,287.8336486816406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0071267737075686,0.0069373077712953,0.000189465805306,-0.0092441532760858,0.0,0.050000000745058,0.0,-0.0378931798040866,60.0,338.753662109375,-0.0,-3.462950644461671e-06,0.0,283.154541015625,289.1466979980469,286.15594482421875,286.20330810546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.710103673507408e-26,-9.758110789970763e-26,-9.706346723446292e-26,0.0731095671653747,0.0365555919706821,0.0365539751946926,0.0,0.0,-0.0,0.0,0.0,0.0,40.26971435546875,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078180,297.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815612792969,0.0,0.0,0.0001682184374658,297.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001862991193775,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,0.0001399901957483,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,0.0001759496080921,296.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3662109375,0.0,0.0,0.0007879111217334,290.4444885253906,294.1499938964844,290.2335205078125,285.5920104980469,290.3264465332031,295.4562683105469,287.5726318359375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0040658162906765,0.003168644150719,0.0008971719071269,-0.0121431816369295,0.0,0.050000000745058,0.0,-0.022850988432765,60.0,129.5185546875,-0.0,-2.0904271025301568e-07,0.0,283.154541015625,289.1466979980469,286.1549987792969,286.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2260492757794268e-39,-1.346918274819764e-39,-1.0798055641470959e-39,0.0002875693608075,0.0001437846949556,0.0001437846658518,0.0,0.0,-0.0,0.0,0.0,0.0,0.158935934305191,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078240,297.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,9.569909889250994e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001009922052617,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896789550781,0.0,0.0,7.464901864295825e-05,297.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0001007475584628,297.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0004767982172779,290.44000244140625,294.1499938964844,290.1948547363281,285.5809936523437,290.324951171875,294.8547058105469,287.5065612792969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010193578200414,0.0006356814992614,0.0003836762625724,-0.0141514092683792,0.0,0.050000000745058,0.0,-0.007672123145312,60.0,48.82086181640625,-0.0,-7.082647357492533e-08,0.0,283.154541015625,289.1466979980469,286.1556396484375,286.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.729291974101216e-05,3.864645987050608e-05,3.864645987050608e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0427192337810993,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078300,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,9.393190703121944e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764343261719,0.0,0.0,9.891767695080488e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,7.306100451387465e-05,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633728027344,0.0,0.0,9.891443914966658e-05,297.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0004691923386417,290.4361267089844,294.1499938964844,290.15625,285.5702209472656,290.3236083984375,294.3136291503906,287.514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014096042141,2.8435538368398745e-08,0.0010013810824602,-0.0147612122818827,0.0,0.050000000745058,0.0,-0.0077871694229543,60.0,18.983057022094727,-0.0,-6.83666030454333e-08,0.0,283.154541015625,289.1466979980469,286.156005859375,286.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.390096288872883e-05,3.6950481444364414e-05,3.6950481444364414e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408445298671722,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078360,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,9.390337072545664e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,9.888482600217684e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,7.303601159946993e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,9.888475324260072e-05,297.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591003417969,0.0,0.0,0.0004690658242907,290.43212890625,294.1499938964844,290.11773681640625,285.5596618652344,290.32196044921875,293.83062744140625,287.54742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001069904305,5.989249096671756e-09,0.0010010639671236,-0.0147420484572649,0.0,0.050000000745058,0.0,-0.0077817435376346,60.0,8.011322975158691,-0.0,-6.832637211573457e-08,0.0,283.154541015625,289.1466979980469,286.1563415527344,286.20263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385700155282393e-05,3.6928500776411965e-05,3.6928500776411965e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408202335238456,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078420,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.389251499669626e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,9.887334454106168e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,7.302752055693418e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,9.887332271318884e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0004690118075814,290.4237365722656,294.1499938964844,290.0409240722656,285.53924560546875,290.317626953125,293.01544189453125,287.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.050000000745058,0.0,-0.0077748270705342,60.0,2.507735013961792,-0.0,-6.83096743614442e-08,0.0,283.154541015625,289.1466979980469,286.1570129394531,286.2026062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078480,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3689270019531,0.0,0.0,9.389251499669626e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,9.887334454106168e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37945556640625,0.0,0.0,7.302752055693418e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,9.887332271318884e-05,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3541259765625,0.0,0.0,0.0004690118075814,290.4237365722656,294.1499938964844,290.0409240722656,285.53924560546875,290.317626953125,293.01544189453125,287.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.050000000745058,0.0,-0.0077748270705342,60.0,2.507735013961792,-0.0,-6.83096743614442e-08,0.0,283.154541015625,289.1466979980469,286.1570129394531,286.2026062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692818791023456e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078540,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3649597167969,0.0,0.0,9.388545004185288e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,9.88659157883376e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,7.302203448489308e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521423339844,0.0,0.0,9.886588668450712e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35028076171875,0.0,0.0,0.0004689765337388,290.4173583984375,294.1499938964844,289.9852600097656,285.52490234375,290.3136901855469,292.52667236328125,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008675744757,5.965524962903146e-09,0.0010008615208789,-0.0146810477599501,0.0,0.050000000745058,0.0,-0.0077701820991933,60.0,1.8181531429290767,-0.0,-6.829873910874086e-08,0.0,283.154541015625,289.1466979980469,286.1575012207031,286.2026062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078600,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,9.388296166434884e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3633117675781,0.0,0.0,9.886328916763888e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,7.30200918042101e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,9.88632600638084e-05,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3487854003906,0.0,0.0,0.0004689640772994,290.4148864746094,294.1499938964844,289.9643859863281,285.51959228515625,290.3120422363281,292.36199951171875,287.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.050000000745058,0.0,-0.0077685378491878,60.0,1.714074969291687,-0.0,-6.829486665083095e-08,0.0,283.154541015625,289.1466979980469,286.1576843261719,286.2026062011719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078660,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.38747398322448e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,9.88546380540356e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,7.301370351342484e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,9.885460895020516e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004689230700023,290.4056396484375,294.1499938964844,289.88818359375,285.5007019042969,290.3052062988281,291.834228515625,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.050000000745058,0.0,-0.0077630802989006,60.0,1.522100806236267,-0.0,-6.828202003816841e-08,0.0,283.154541015625,289.1466979980469,286.1583557128906,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078720,298.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575439453125,0.0,0.0,9.38747398322448e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3574523925781,0.0,0.0,9.88546380540356e-05,298.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,7.301370351342484e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,9.885460895020516e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3431091308594,0.0,0.0,0.0004689230700023,290.4056396484375,294.1499938964844,289.88818359375,285.5007019042969,290.3052062988281,291.834228515625,287.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.050000000745058,0.0,-0.0077630802989006,60.0,1.522100806236267,-0.0,-6.828202003816841e-08,0.0,283.154541015625,289.1466979980469,286.1583557128906,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078780,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,9.386820602230728e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.88477549981326e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,7.300861761905253e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,9.884772589430212e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0004688904155045,290.3959655761719,294.1499938964844,289.8122863769531,285.482421875,290.297119140625,291.4057312011719,287.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201960742473,0.0,0.050000000745058,0.0,-0.0077586667612195,60.0,1.4125535488128662,-0.0,-6.82716319033716e-08,0.0,283.154541015625,289.1466979980469,286.1590576171875,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078840,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3513488769531,0.0,0.0,9.386820602230728e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.88477549981326e-05,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36151123046875,0.0,0.0,7.300861761905253e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,9.884772589430212e-05,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0004688904155045,290.3959655761719,294.1499938964844,289.8122863769531,285.482421875,290.297119140625,291.4057312011719,287.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295544514309e-09,0.0010006629163399,-0.0146201960742473,0.0,0.050000000745058,0.0,-0.0077586667612195,60.0,1.4125535488128662,-0.0,-6.82716319033716e-08,0.0,283.154541015625,289.1466979980469,286.1590576171875,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078900,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,9.386566671309993e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480529785156,0.0,0.0,9.884508472168818e-05,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,7.300664583453909e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3357849121094,0.0,0.0,9.884505561785772e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.333984375,0.0,0.0,0.0004688777553383,290.3909912109375,294.1499938964844,289.7744445800781,285.4734802246094,290.2926330566406,291.22125244140625,287.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109266206622,0.0,0.050000000745058,0.0,-0.0077569126151502,60.0,1.364368915557861,-0.0,-6.826750365007683e-08,0.0,283.154541015625,289.1466979980469,286.1593933105469,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12078960,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448791503906,0.0,0.0,9.386367310071364e-05,298.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,9.884297469398008e-05,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548889160156,0.0,0.0,7.300508877960965e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,9.88429455901496e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0004688677727244,290.3859558105469,294.1499938964844,289.7366638183594,285.4646911621094,290.287841796875,291.0538330078125,287.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891778108271e-09,0.0010006082011386,-0.0146034192293882,0.0,0.050000000745058,0.0,-0.0077554918825626,60.0,1.3179885149002075,-0.0,-6.82641569937914e-08,0.0,283.154541015625,289.1466979980469,286.15972900390625,286.2025756835937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079020,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,9.386141027789564e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.884059545584024e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,7.300333527382463e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.88405736279674e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.000468856509542,290.3756103515625,294.1499938964844,289.661376953125,285.44744873046875,290.2773742675781,290.7611389160156,287.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.9323408407863115e-09,0.0010005778167396,-0.0145941171795129,0.0,0.050000000745058,0.0,-0.0077537312172353,60.0,1.228735327720642,-0.0,-6.826001452964192e-08,0.0,283.154541015625,289.1466979980469,286.160400390625,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079080,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.338134765625,0.0,0.0,9.386141027789564e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380432128906,0.0,0.0,9.884059545584024e-05,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480224609375,0.0,0.0,7.300333527382463e-05,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,9.88405736279674e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3242492675781,0.0,0.0,0.000468856509542,290.3756103515625,294.1499938964844,289.661376953125,285.44744873046875,290.2773742675781,290.7611389160156,287.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.9323408407863115e-09,0.0010005778167396,-0.0145941171795129,0.0,0.050000000745058,0.0,-0.0077537312172353,60.0,1.228735327720642,-0.0,-6.826001452964192e-08,0.0,283.154541015625,289.1466979980469,286.160400390625,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,9.386122837895527e-05,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,9.884040628094226e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,7.300318975467235e-05,298.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,9.88403771771118e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,0.0004688556073233,290.369873046875,294.1499938964844,289.6206359863281,285.4382629394531,290.271240234375,290.6228332519531,287.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005783988162,5.9317164513572615e-09,0.0010005724616348,-0.0145924817770719,0.0,0.050000000745058,0.0,-0.0077534215524792,60.0,1.1819474697113037,-0.0,-6.82592826706241e-08,0.0,283.154541015625,289.1466979980469,286.1607666015625,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079200,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,9.386167948832735e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310241699219,0.0,0.0,9.884087921818718e-05,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34088134765625,0.0,0.0,7.300353900063783e-05,298.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31915283203125,0.0,0.0,9.884085011435673e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3173828125,0.0,0.0,0.0004688578483182,290.3649597167969,294.1499938964844,289.5863647460937,285.4306030273437,290.26580810546875,290.5156555175781,287.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.050000000745058,0.0,-0.007753534708172,60.0,1.1432725191116333,-0.0,-6.825955267686369e-08,0.0,283.154541015625,289.1466979980469,286.1610717773437,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079260,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.386466990690678e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.884402970783412e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,7.300586730707437e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,9.884400060400368e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004688727785833,290.3540344238281,294.1499938964844,289.5116577148437,285.4140930175781,290.2530822753906,290.3069152832031,288.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009540185332,0.0,0.050000000745058,0.0,-0.0077550248242914,60.0,1.061012864112854,-0.0,-6.826305565255097e-08,0.0,283.154541015625,289.1466979980469,286.1617431640625,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079320,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,9.386466990690678e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.884402970783412e-05,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3335266113281,0.0,0.0,7.300586730707437e-05,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3120422363281,0.0,0.0,9.884400060400368e-05,298.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0004688727785833,290.3540344238281,294.1499938964844,289.5116577148437,285.4140930175781,290.2530822753906,290.3069152832031,288.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009540185332,0.0,0.050000000745058,0.0,-0.0077550248242914,60.0,1.061012864112854,-0.0,-6.826305565255097e-08,0.0,283.154541015625,289.1466979980469,286.1617431640625,286.2025451660156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079380,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,9.38705270527862e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,9.885019244393334e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,7.301042205654085e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,9.885016334010288e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0004689020279329,290.34283447265625,294.1499938964844,289.4372863769531,285.3978271484375,290.2392883300781,290.1268310546875,288.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.050000000745058,0.0,-0.007758290041238,60.0,0.9815976023674012,-0.0,-6.82707437249519e-08,0.0,283.154541015625,289.1466979980469,286.16241455078125,286.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079440,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.31640625,0.0,0.0,9.38705270527862e-05,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,9.885019244393334e-05,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,7.301042205654085e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3047180175781,0.0,0.0,9.885016334010288e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3030090332031,0.0,0.0,0.0004689020279329,290.34283447265625,294.1499938964844,289.4372863769531,285.3978271484375,290.2392883300781,290.1268310546875,288.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.050000000745058,0.0,-0.007758290041238,60.0,0.9815976023674012,-0.0,-6.82707437249519e-08,0.0,283.154541015625,289.1466979980469,286.16241455078125,286.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079500,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125915527344,0.0,0.0,9.387455793330446e-05,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3125,0.0,0.0,9.88544343272224e-05,299.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,7.301355799427256e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,9.885441249934956e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2992858886719,0.0,0.0,0.0004689221677836,290.337158203125,294.1499938964844,289.4001770019531,285.3897705078125,290.2319641113281,290.0456848144531,288.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.050000000745058,0.0,-0.0077606067061424,60.0,0.9428754448890686,-0.0,-6.827620069316255e-08,0.0,283.154541015625,289.1466979980469,286.16278076171875,286.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079560,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3087158203125,0.0,0.0,9.387933096149936e-05,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,9.885946928989142e-05,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.30172687326558e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29718017578125,0.0,0.0,9.885944018606097e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2955017089844,0.0,0.0,0.0004689460329245,290.3314208984375,294.1499938964844,289.3631896972656,285.3817443847656,290.2243957519531,289.96954345703125,288.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.050000000745058,0.0,-0.0077633843757212,60.0,0.904761552810669,-0.0,-6.828273768633153e-08,0.0,283.154541015625,289.1466979980469,286.1631164550781,286.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079620,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,9.389111801283434e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,9.88718747976236e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.302643643924966e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,9.887185296975076e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0004690049099735,290.3197631835937,294.1499938964844,289.2893981933594,285.3657531738281,290.2084655761719,289.8298034667969,288.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.050000000745058,0.0,-0.0077703231945633,60.0,0.8302306532859802,-0.0,-6.829907306382665e-08,0.0,283.154541015625,289.1466979980469,286.1637878417969,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079680,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,9.389111801283434e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,9.88718747976236e-05,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,7.302643643924966e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894287109375,0.0,0.0,9.887185296975076e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,0.0004690049099735,290.3197631835937,294.1499938964844,289.2893981933594,285.3657531738281,290.2084655761719,289.8298034667969,288.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809179997451e-09,0.0010008639656007,-0.0146817928180098,0.0,0.050000000745058,0.0,-0.0077703231945633,60.0,0.8302306532859802,-0.0,-6.829907306382665e-08,0.0,283.154541015625,289.1466979980469,286.1637878417969,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079740,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,9.390584455104543e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.888738713925704e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,7.303788879653439e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,9.88873580354266e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004690784844569,290.3079528808594,294.1499938964844,289.2159118652344,285.3498229980469,290.1914978027344,289.7040710449219,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983480821925013e-09,0.0010010150726884,-0.0147280860692262,0.0,0.050000000745058,0.0,-0.0077790836803615,60.0,0.7578118443489075,-0.0,-6.831970011944577e-08,0.0,283.154541015625,289.1466979980469,286.1644592285156,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079800,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,9.390584455104543e-05,298.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29266357421875,0.0,0.0,9.888738713925704e-05,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30194091796875,0.0,0.0,7.303788879653439e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,9.88873580354266e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.27984619140625,0.0,0.0,0.0004690784844569,290.3079528808594,294.1499938964844,289.2159118652344,285.3498229980469,290.1914978027344,289.7040710449219,288.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983480821925013e-09,0.0010010150726884,-0.0147280860692262,0.0,0.050000000745058,0.0,-0.0077790836803615,60.0,0.7578118443489075,-0.0,-6.831970011944577e-08,0.0,283.154541015625,289.1466979980469,286.1644592285156,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079860,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,9.392340871272609e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.89058826235123e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,7.305155304493383e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.890586079563946e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0004691662325058,290.2959289550781,294.1499938964844,289.1427307128906,285.3338623046875,290.1735534667969,289.5893249511719,288.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004699848460859e-09,0.0010011964477598,-0.0147836711257696,0.0,0.050000000745058,0.0,-0.0077896025031805,60.0,0.6873214840888977,-0.0,-6.834446963921438e-08,0.0,283.154541015625,289.1466979980469,286.1651306152344,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079920,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,9.392340871272609e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.284423828125,0.0,0.0,9.89058826235123e-05,299.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2935791015625,0.0,0.0,7.305155304493383e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733764648437,0.0,0.0,9.890586079563946e-05,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0004691662325058,290.2959289550781,294.1499938964844,289.1427307128906,285.3338623046875,290.1735534667969,289.5893249511719,288.19873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004699848460859e-09,0.0010011964477598,-0.0147836711257696,0.0,0.050000000745058,0.0,-0.0077896025031805,60.0,0.6873214840888977,-0.0,-6.834446963921438e-08,0.0,283.154541015625,289.1466979980469,286.1651306152344,286.2024841308594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12079980,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.394365042680874e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.892719390336424e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,7.30672909412533e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,9.89271720754914e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004692673392128,290.28375244140625,294.1499938964844,289.0698547363281,285.3177795410156,290.15460205078125,289.4832763671875,288.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029256649497938e-09,0.0010014064610004,-0.014848000369966,0.0,0.050000000745058,0.0,-0.0078017762862145,60.0,0.618598461151123,-0.0,-6.837314714402964e-08,0.0,283.154541015625,289.1466979980469,286.1658020019531,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080040,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,9.394365042680874e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760009765625,0.0,0.0,9.892719390336424e-05,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850341796875,0.0,0.0,7.30672909412533e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,9.89271720754914e-05,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2635192871094,0.0,0.0,0.0004692673392128,290.28375244140625,294.1499938964844,289.0698547363281,285.3177795410156,290.15460205078125,289.4832763671875,288.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029256649497938e-09,0.0010014064610004,-0.014848000369966,0.0,0.050000000745058,0.0,-0.0078017762862145,60.0,0.618598461151123,-0.0,-6.837314714402964e-08,0.0,283.154541015625,289.1466979980469,286.1658020019531,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080100,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,9.395470260642468e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,9.893883543554692e-05,299.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807312011719,0.0,0.0,7.307589112315327e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,9.893881360767408e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25933837890625,0.0,0.0,0.000469322578283,290.277587890625,294.1499938964844,289.03350830078125,285.3096923828125,290.144775390625,289.4329833984375,288.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.042706335307457e-09,0.0010015214793384,-0.0148832332342863,0.0,0.050000000745058,0.0,-0.0078084440901875,60.0,0.584861159324646,-0.0,-6.83888572439173e-08,0.0,283.154541015625,289.1466979980469,286.1661376953125,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080160,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.396632958669215e-05,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.89510808722116e-05,299.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,7.30849351384677e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.895105904433876e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0004693806695286,290.2713928222656,294.1499938964844,288.9972839355469,285.3015441894531,290.1347045898437,289.3841857910156,288.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203361943364,0.0,0.050000000745058,0.0,-0.0078154653310775,60.0,0.5515128970146179,-0.0,-6.84053986788058e-08,0.0,283.154541015625,289.1466979980469,286.1664733886719,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080220,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,9.399114060215652e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.897720883600414e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,7.310423097806051e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,9.89771870081313e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004695046227425,290.2589416503906,294.1499938964844,288.92498779296875,285.2850646972656,290.1138610839844,289.2904357910156,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087143233912684e-09,0.0010019014589488,-0.01499964017421,0.0,0.050000000745058,0.0,-0.0078304735943675,60.0,0.4859113693237304,-0.0,-6.84407623907646e-08,0.0,283.154541015625,289.1466979980469,286.1671447753906,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080280,298.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588195800781,0.0,0.0,9.399114060215652e-05,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.897720883600414e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,7.310423097806051e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2481384277344,0.0,0.0,9.89771870081313e-05,298.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24658203125,0.0,0.0,0.0004695046227425,290.2589416503906,294.1499938964844,288.92498779296875,285.2850646972656,290.1138610839844,289.2904357910156,288.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019075125455,6.087143233912684e-09,0.0010019014589488,-0.01499964017421,0.0,0.050000000745058,0.0,-0.0078304735943675,60.0,0.4859113693237304,-0.0,-6.84407623907646e-08,0.0,283.154541015625,289.1466979980469,286.1671447753906,286.20245361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080340,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,9.40176541917026e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,9.900512668536976e-05,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,7.312485831789672e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,9.900510485749692e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0004696370742749,290.246337890625,294.1499938964844,288.85302734375,285.268310546875,290.0921325683594,289.20098876953125,288.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021845810115,6.119546647198604e-09,0.0010021785274147,-0.0150845237076282,0.0,0.050000000745058,0.0,-0.0078465370461344,60.0,0.4216957688331604,-0.0,-6.847862721315323e-08,0.0,283.154541015625,289.1466979980469,286.1678161621094,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
