time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080400,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25,0.0,0.0,9.40176541917026e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2499084472656,0.0,0.0,9.900512668536976e-05,299.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.25860595703125,0.0,0.0,7.312485831789672e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,9.900510485749692e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378845214844,0.0,0.0,0.0004696370742749,290.246337890625,294.1499938964844,288.85302734375,285.268310546875,290.0921325683594,289.20098876953125,288.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021845810115,6.119546647198604e-09,0.0010021785274147,-0.0150845237076282,0.0,0.050000000745058,0.0,-0.0078465370461344,60.0,0.4216957688331604,-0.0,-6.847862721315323e-08,0.0,283.154541015625,289.1466979980469,286.1678161621094,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080460,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,9.404506272403523e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,9.90339831332676e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,7.314616959774867e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,9.903396130539476e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0004697739495895,290.233642578125,294.1499938964844,288.7813720703125,285.2511901855469,290.0694885253906,289.114990234375,288.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024713119491,6.153064724401247e-09,0.0010024651419371,-0.0151723269373178,0.0,0.050000000745058,0.0,-0.0078631537035107,60.0,0.3587634265422821,-0.0,-6.851780653960304e-08,0.0,283.154541015625,289.1466979980469,286.1684875488281,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080520,298.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,9.404506272403523e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.240966796875,0.0,0.0,9.90339831332676e-05,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2495422363281,0.0,0.0,7.314616959774867e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2305908203125,0.0,0.0,9.903396130539476e-05,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22906494140625,0.0,0.0,0.0004697739495895,290.233642578125,294.1499938964844,288.7813720703125,285.2511901855469,290.0694885253906,289.114990234375,288.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024713119491,6.153064724401247e-09,0.0010024651419371,-0.0151723269373178,0.0,0.050000000745058,0.0,-0.0078631537035107,60.0,0.3587634265422821,-0.0,-6.851780653960304e-08,0.0,283.154541015625,289.1466979980469,286.1684875488281,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080580,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,9.40724348765798e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,9.9062810477335e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,7.316745904972777e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,9.906278864946216e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.000469910679385,290.2208557128906,294.1499938964844,288.7099914550781,285.2336120605469,290.04595947265625,289.03179931640625,288.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186551715359201e-09,0.0010027515236288,-0.0152600491419434,0.0,0.050000000745058,0.0,-0.0078797545284032,60.0,0.2970224022865295,-0.0,-6.855696454977078e-08,0.0,283.154541015625,289.1466979980469,286.1691589355469,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080640,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,9.40724348765798e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,9.9062810477335e-05,299.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403564453125,0.0,0.0,7.316745904972777e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216491699219,0.0,0.0,9.906278864946216e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.000469910679385,290.2208557128906,294.1499938964844,288.7099914550781,285.2336120605469,290.04595947265625,289.03179931640625,288.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027576936408,6.186551715359201e-09,0.0010027515236288,-0.0152600491419434,0.0,0.050000000745058,0.0,-0.0078797545284032,60.0,0.2970224022865295,-0.0,-6.855696454977078e-08,0.0,283.154541015625,289.1466979980469,286.1691589355469,286.2024230957031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080700,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,9.40858299145475e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,9.907692583510652e-05,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357177734375,0.0,0.0,7.317788549698889e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171325683594,0.0,0.0,9.907689673127608e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.21563720703125,0.0,0.0,0.0004699776472989,290.21441650390625,294.1499938964844,288.6744384765625,285.22467041015625,290.03387451171875,288.9910888671875,288.336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.2029434921839766e-09,0.0010028916876763,-0.0153029887005686,0.0,0.050000000745058,0.0,-0.0078878803178668,60.0,0.2665779292583465,-0.0,-6.857612788735423e-08,0.0,283.154541015625,289.1466979980469,286.16949462890625,286.202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080760,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,9.409887570654972e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2226867675781,0.0,0.0,9.909065556712449e-05,299.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310791015625,0.0,0.0,7.318802818190306e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.21258544921875,0.0,0.0,9.909063373925164e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.21112060546875,0.0,0.0,0.0004700427816715,290.2079467773437,294.1499938964844,288.6389465332031,285.215576171875,290.0215759277344,288.9508972167969,288.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218891623888112e-09,0.0010030280100181,-0.0153447659686207,0.0,0.050000000745058,0.0,-0.0078957863152027,60.0,0.2364008426666259,-0.0,-6.859478673959529e-08,0.0,283.154541015625,289.1466979980469,286.1698303222656,286.202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080820,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.412349027115852e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,9.91165725281462e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,7.320717122638598e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,9.911655070027336e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0004701657453551,290.1949768066406,294.1499938964844,288.56817626953125,285.1969909667969,289.9963684082031,288.871826171875,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248953354770492e-09,0.0010032850550487,-0.0154235130175948,0.0,0.050000000745058,0.0,-0.0079106893390417,60.0,0.1768058389425277,-0.0,-6.862995149958806e-08,0.0,283.154541015625,289.1466979980469,286.1705017089844,286.202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080880,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,9.412349027115852e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134094238281,0.0,0.0,9.91165725281462e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2216796875,0.0,0.0,7.320717122638598e-05,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20343017578125,0.0,0.0,9.911655070027336e-05,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20196533203125,0.0,0.0,0.0004701657453551,290.1949768066406,294.1499938964844,288.56817626953125,285.1969909667969,289.9963684082031,288.871826171875,288.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.248953354770492e-09,0.0010032850550487,-0.0154235130175948,0.0,0.050000000745058,0.0,-0.0079106893390417,60.0,0.1768058389425277,-0.0,-6.862995149958806e-08,0.0,283.154541015625,289.1466979980469,286.1705017089844,286.202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12080940,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.414544183528052e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,9.913968824548648e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,7.322424062294886e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.913966641761364e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0004702754085883,290.18194580078125,294.1499938964844,288.49774169921875,285.17779541015625,289.9703369140625,288.7943115234375,288.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935885220766,0.0,0.050000000745058,0.0,-0.0079239513725042,60.0,0.1181857958436012,-0.0,-6.866125090709829e-08,0.0,283.154541015625,289.1466979980469,286.1711730957031,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081000,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041015625,0.0,0.0,9.414544183528052e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2040100097656,0.0,0.0,9.913968824548648e-05,299.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121887207031,0.0,0.0,7.322424062294886e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,9.913966641761364e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927185058594,0.0,0.0,0.0004702754085883,290.18194580078125,294.1499938964844,288.49774169921875,285.17779541015625,289.9703369140625,288.7943115234375,288.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570440059344e-09,0.0010035138111561,-0.0154935885220766,0.0,0.050000000745058,0.0,-0.0079239513725042,60.0,0.1181857958436012,-0.0,-6.866125090709829e-08,0.0,283.154541015625,289.1466979980469,286.1711730957031,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081060,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.41639082157053e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.915913688018918e-05,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,7.323860336327925e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.915911505231634e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000470367638627,290.1688537597656,294.1499938964844,288.4275817871094,285.1579284667969,289.94354248046875,288.7181701660156,288.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.050000000745058,0.0,-0.0079350629821419,60.0,0.0604840032756328,-0.0,-6.868749125032991e-08,0.0,283.154541015625,289.1466979980469,286.1718444824219,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081120,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,9.41639082157053e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1945495605469,0.0,0.0,9.915913688018918e-05,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,7.323860336327925e-05,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1848449707031,0.0,0.0,9.915911505231634e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.000470367638627,290.1688537597656,294.1499938964844,288.4275817871094,285.1579284667969,289.94354248046875,288.7181701660156,288.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118915282202e-09,0.0010037055471912,-0.0155523046851158,0.0,0.050000000745058,0.0,-0.0079350629821419,60.0,0.0604840032756328,-0.0,-6.868749125032991e-08,0.0,283.154541015625,289.1466979980469,286.1718444824219,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081180,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,9.41781181609258e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,9.917410352500156e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,7.324966281885281e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,9.917408169712873e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0004704386519733,290.1557312011719,294.1499938964844,288.35772705078125,285.1373291015625,289.9159545898437,288.6431579589844,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315242995214021e-09,0.001003851997666,-0.0155971609055995,0.0,0.050000000745058,0.0,-0.0079435519874095,60.0,0.0036483204457908,-0.0,-6.87075356609057e-08,0.0,283.154541015625,289.1466979980469,286.1725158691406,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081240,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,9.41781181609258e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850280761719,0.0,0.0,9.917410352500156e-05,299.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,7.324966281885281e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,9.917408169712873e-05,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.17401123046875,0.0,0.0,0.0004704386519733,290.1557312011719,294.1499938964844,288.35772705078125,285.1373291015625,289.9159545898437,288.6431579589844,288.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315242995214021e-09,0.001003851997666,-0.0155971609055995,0.0,0.050000000745058,0.0,-0.0079435519874095,60.0,0.0036483204457908,-0.0,-6.87075356609057e-08,0.0,283.154541015625,289.1466979980469,286.1725158691406,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081300,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802978515625,0.0,0.0,9.418341505806892e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802062988281,0.0,0.0,9.917968418449163e-05,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881408691406,0.0,0.0,7.325378101086244e-05,298.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.170654296875,0.0,0.0,9.91796623566188e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,0.0004704651073552,290.1491394042969,294.1499938964844,288.3229064941406,285.1267395019531,289.90185546875,288.6060791015625,288.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.050000000745058,0.0,-0.0079466802999377,60.0,-0.0244499035179615,-0.0,-6.871491819993025e-08,0.0,283.154541015625,289.1466979980469,286.1728515625,286.2023620605469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081360,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,9.418738773092628e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1753845214844,0.0,0.0,9.918386058416218e-05,299.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,7.325686601689085e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,9.918383875628932e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,0.0004704849561676,290.1425476074219,294.1499938964844,288.2881774902344,285.115966796875,289.8876037597656,288.5692443847656,288.4091186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.050000000745058,0.0,-0.0079489890486001,60.0,-0.052346758544445,-0.0,-6.872036806271353e-08,0.0,283.154541015625,289.1466979980469,286.1731872558594,286.20233154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081420,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,9.41910402616486e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,9.918770956574008e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.3259710916318e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.918769501382484e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0004705032333731,290.1293334960937,294.1499938964844,288.21893310546875,285.09375,289.8585205078125,288.49627685546875,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187485303895e-09,0.0010039798216894,-0.0156363081187009,0.0,0.050000000745058,0.0,-0.0079509615898132,60.0,-0.1075634211301803,-0.0,-6.872502922306013e-08,0.0,283.154541015625,289.1466979980469,286.1738586425781,286.20233154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081480,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165771484375,0.0,0.0,9.41910402616486e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16571044921875,0.0,0.0,9.918770956574008e-05,299.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734924316406,0.0,0.0,7.3259710916318e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.918769501382484e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15496826171875,0.0,0.0,0.0004705032333731,290.1293334960937,294.1499938964844,288.21893310546875,285.09375,289.8585205078125,288.49627685546875,288.4193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330187485303895e-09,0.0010039798216894,-0.0156363081187009,0.0,0.050000000745058,0.0,-0.0079509615898132,60.0,-0.1075634211301803,-0.0,-6.872502922306013e-08,0.0,283.154541015625,289.1466979980469,286.1738586425781,286.20233154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081540,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,9.418835543328896e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,9.918487921822816e-05,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,7.325762271648273e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.918486466631292e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0004704898165073,290.1160888671875,294.1499938964844,288.1499938964844,285.0706481933594,289.8287353515625,288.4241943359375,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326265733491709e-09,0.0010039462940767,-0.0156260356307029,0.0,0.050000000745058,0.0,-0.0079490169882774,60.0,-0.1620162576436996,-0.0,-6.872043911698712e-08,0.0,283.154541015625,289.1466979980469,286.1745300292969,286.20233154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081600,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1560363769531,0.0,0.0,9.418835543328896e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559753417969,0.0,0.0,9.918487921822816e-05,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16363525390625,0.0,0.0,7.325762271648273e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.146728515625,0.0,0.0,9.918486466631292e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453552246094,0.0,0.0,0.0004704898165073,290.1160888671875,294.1499938964844,288.1499938964844,285.0706481933594,289.8287353515625,288.4241943359375,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.326265733491709e-09,0.0010039462940767,-0.0156260356307029,0.0,0.050000000745058,0.0,-0.0079490169882774,60.0,-0.1620162576436996,-0.0,-6.872043911698712e-08,0.0,283.154541015625,289.1466979980469,286.1745300292969,286.20233154296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081660,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,9.417218825547025e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,9.916785347741096e-05,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,7.32450425857678e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,9.916783892549574e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0004704090533778,290.10284423828125,294.1499938964844,288.08233642578125,285.046142578125,289.7982482910156,288.3531188964844,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305551192298253e-09,0.0010037692263722,-0.0155717739835381,0.0,0.050000000745058,0.0,-0.0079387482255697,60.0,-0.2154794335365295,-0.0,-6.869618829341563e-08,0.0,283.154541015625,289.1466979980469,286.1752014160156,286.2023010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081720,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.146240234375,0.0,0.0,9.417218825547025e-05,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14617919921875,0.0,0.0,9.916785347741096e-05,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537475585937,0.0,0.0,7.32450425857678e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13702392578125,0.0,0.0,9.916783892549574e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,0.0004704090533778,290.10284423828125,294.1499938964844,288.08233642578125,285.046142578125,289.7982482910156,288.3531188964844,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305551192298253e-09,0.0010037692263722,-0.0155717739835381,0.0,0.050000000745058,0.0,-0.0079387482255697,60.0,-0.2154794335365295,-0.0,-6.869618829341563e-08,0.0,283.154541015625,289.1466979980469,286.1752014160156,286.2023010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081780,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.41351318033412e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,9.91288325167261e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,7.321622251765803e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.912881068885326e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004702239530161,290.0895690917969,294.1499938964844,288.01678466796875,285.0198974609375,289.76715087890625,288.283447265625,288.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258807694337065e-09,0.0010033695725724,-0.0154493264853954,0.0,0.050000000745058,0.0,-0.0079155759885907,60.0,-0.2671968042850494,-0.0,-6.864148360818946e-08,0.0,283.154541015625,289.1466979980469,286.1758728027344,286.2023010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081840,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,9.41351318033412e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,9.91288325167261e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.143798828125,0.0,0.0,7.321622251765803e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272888183594,0.0,0.0,9.912881068885326e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259765625,0.0,0.0,0.0004702239530161,290.0895690917969,294.1499938964844,288.01678466796875,285.0198974609375,289.76715087890625,288.283447265625,288.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.258807694337065e-09,0.0010033695725724,-0.0154493264853954,0.0,0.050000000745058,0.0,-0.0079155759885907,60.0,-0.2671968042850494,-0.0,-6.864148360818946e-08,0.0,283.154541015625,289.1466979980469,286.1758728027344,286.2023010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081900,298.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314392089844,0.0,0.0,9.41091202548705e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1313781738281,0.0,0.0,9.910144581226632e-05,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,7.31959953554906e-05,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224060058594,0.0,0.0,9.910142398439348e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004700940335169,290.0829467773437,294.1499938964844,287.9847717285156,285.0061340332031,289.7513732910156,288.2492980957031,288.4496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.2261138467079036e-09,0.0010030900593847,-0.0153636839240789,0.0,0.050000000745058,0.0,-0.0078993681818246,60.0,-0.2923151850700378,-0.0,-6.860323509272348e-08,0.0,283.154541015625,289.1466979980469,286.1762084960937,286.2023010253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12081960,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264953613281,0.0,0.0,9.407835023012012e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,9.906904597301036e-05,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,7.317206473089755e-05,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175231933594,0.0,0.0,9.906902414513752e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,0.0004699403361883,290.0763244628906,294.1499938964844,287.9532165527344,284.99200439453125,289.7354736328125,288.21563720703125,288.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.1874945167517126e-09,0.0010027597891166,-0.0152625190094113,0.0,0.050000000745058,0.0,-0.0078802229836583,60.0,-0.3169685304164886,-0.0,-6.855806589101121e-08,0.0,283.154541015625,289.1466979980469,286.1765441894531,286.2022705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082020,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,9.400335693499072e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,9.8990072729066e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,7.311373337870464e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,9.899005090119316e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004695657407864,290.0630798339844,294.1499938964844,287.8914794921875,284.962646484375,289.7032470703125,288.1498718261719,288.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.050000000745058,0.0,-0.0078336186707019,60.0,-0.3649409115314483,-0.0,-6.844817335149855e-08,0.0,283.154541015625,289.1466979980469,286.1772155761719,286.2022705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082080,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1165771484375,0.0,0.0,9.400335693499072e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,9.8990072729066e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,7.311373337870464e-05,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,9.899005090119316e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0004695657407864,290.0630798339844,294.1499938964844,287.8914794921875,284.962646484375,289.7032470703125,288.1498718261719,288.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.0934857160077635e-09,0.0010019560577347,-0.0150162549689412,0.0,0.050000000745058,0.0,-0.0078336186707019,60.0,-0.3649409115314483,-0.0,-6.844817335149855e-08,0.0,283.154541015625,289.1466979980469,286.1772155761719,286.2022705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082140,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.39119781833142e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.889384818961844e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,7.30426618247293e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.88938263617456e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0004691093054134,290.0498352050781,294.1499938964844,287.8314514160156,284.9319763183594,289.6705627441406,288.0863342285156,288.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.050000000745058,0.0,-0.0077768955379724,60.0,-0.4111622869968414,-0.0,-6.831454157918415e-08,0.0,283.154541015625,289.1466979980469,286.1778869628906,286.2022705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082200,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10662841796875,0.0,0.0,9.39119781833142e-05,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065673828125,0.0,0.0,9.889384818961844e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11376953125,0.0,0.0,7.30426618247293e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,9.88938263617456e-05,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0004691093054134,290.0498352050781,294.1499938964844,287.8314514160156,284.9319763183594,289.6705627441406,288.0863342285156,288.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979063910643845e-09,0.0010009775869548,-0.0147165143862366,0.0,0.050000000745058,0.0,-0.0077768955379724,60.0,-0.4111622869968414,-0.0,-6.831454157918415e-08,0.0,283.154541015625,289.1466979980469,286.1778869628906,286.2022705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082260,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,9.380628034705296e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.878253331407905e-05,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,7.296045077964664e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,9.878251876216382e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.0004685813037212,290.0366516113281,294.1499938964844,287.77294921875,284.9000549316406,289.6374206542969,288.0250549316406,288.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.0143700232729315,0.0,0.050000000745058,0.0,-0.0077113257721066,60.0,-0.4557595252990722,-0.0,-6.816023301325913e-08,0.0,283.154541015625,289.1466979980469,286.1785583496094,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082320,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966491699219,0.0,0.0,9.380628034705296e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.878253331407905e-05,299.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,7.296045077964664e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,9.878251876216382e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08673095703125,0.0,0.0,0.0004685813037212,290.0366516113281,294.1499938964844,287.77294921875,284.9000549316406,289.6374206542969,288.0250549316406,288.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846797268560522e-09,0.0009998466121032,-0.0143700232729315,0.0,0.050000000745058,0.0,-0.0077113257721066,60.0,-0.4557595252990722,-0.0,-6.816023301325913e-08,0.0,283.154541015625,289.1466979980469,286.1785583496094,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082380,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,9.368842438561842e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.865843458101152e-05,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,7.286878826562315e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,9.865841275313868e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.0004679926205426,290.0234680175781,294.1499938964844,287.7158203125,284.8670349121094,289.6039123535156,287.9659729003906,288.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838848263025,0.0,0.050000000745058,0.0,-0.007638253737241,60.0,-0.4988586902618408,-0.0,-6.798847351774384e-08,0.0,283.154541015625,289.1466979980469,286.17919921875,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082440,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.086669921875,0.0,0.0,9.368842438561842e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.865843458101152e-05,299.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,7.286878826562315e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,9.865841275313868e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.0004679926205426,290.0234680175781,294.1499938964844,287.7158203125,284.8670349121094,289.6039123535156,287.9659729003906,288.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699398730740768e-09,0.0009985862998291,-0.0139838848263025,0.0,0.050000000745058,0.0,-0.007638253737241,60.0,-0.4988586902618408,-0.0,-6.798847351774384e-08,0.0,283.154541015625,289.1466979980469,286.17919921875,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082500,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0816650390625,0.0,0.0,9.362564014736564e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08160400390625,0.0,0.0,9.859231795417144e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885925292969,0.0,0.0,7.281995203811675e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,9.85922961262986e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719299316406,0.0,0.0,0.0004676789685618,290.01690673828125,294.1499938964844,287.687744140625,284.85015869140625,289.5870056152344,287.937255859375,288.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620890863866634e-09,0.0009979149326682,-0.0137782162055373,0.0,0.050000000745058,0.0,-0.0075993342325091,60.0,-0.5198718905448914,-0.0,-6.789708351107039e-08,0.0,283.154541015625,289.1466979980469,286.1795349121094,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082560,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07666015625,0.0,0.0,9.356064401799812e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765991210937,0.0,0.0,9.852387302089484e-05,299.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.27693986846134e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682373046875,0.0,0.0,9.852385119302198e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0669860839844,0.0,0.0,0.000467354315333,290.0103454589844,294.1499938964844,287.65997314453125,284.83306884765625,289.57000732421875,287.9090576171875,288.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539629199802221e-09,0.0009972200496122,-0.0135653316974639,0.0,0.050000000745058,0.0,-0.0075590494088828,60.0,-0.5405574440956116,-0.0,-6.78025458000775e-08,0.0,283.154541015625,289.1466979980469,286.17987060546875,286.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082620,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.342507837573066e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,9.838111873250456e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,7.266396278282627e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,9.83810969046317e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0004666771565098,289.99725341796875,294.1499938964844,287.605224609375,284.7981872558594,289.5357971191406,287.8541564941406,288.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.0131213972344994,0.0,0.050000000745058,0.0,-0.0074750431813299,60.0,-0.581022322177887,-0.0,-6.760562598628894e-08,0.0,283.154541015625,289.1466979980469,286.1805419921875,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
