time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082680,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.066650390625,0.0,0.0,9.342507837573066e-05,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,9.838111873250456e-05,299.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0734558105469,0.0,0.0,7.266396278282627e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,9.83810969046317e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570983886719,0.0,0.0,0.0004666771565098,289.99725341796875,294.1499938964844,287.605224609375,284.7981872558594,289.5357971191406,287.8541564941406,288.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957764996215,5.3701745272860535e-09,0.0009957710281014,-0.0131213972344994,0.0,0.050000000745058,0.0,-0.0074750431813299,60.0,-0.581022322177887,-0.0,-6.760562598628894e-08,0.0,283.154541015625,289.1466979980469,286.1805419921875,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082740,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,9.328378655482084e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,9.82323253992945e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,7.255406671902165e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.823230357142164e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004659713595174,289.9842224121094,294.1499938964844,287.5514221191406,284.7626037597656,289.50128173828125,287.8012390136719,288.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193581120721546e-09,0.000994261004962,-0.012658754363656,0.0,0.050000000745058,0.0,-0.0073874983936548,60.0,-0.620343029499054,-0.0,-6.74007125667231e-08,0.0,283.154541015625,289.1466979980469,286.18121337890625,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082800,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.056640625,0.0,0.0,9.328378655482084e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0565795898437,0.0,0.0,9.82323253992945e-05,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633544921875,0.0,0.0,7.255406671902165e-05,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.823230357142164e-05,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472106933594,0.0,0.0,0.0004659713595174,289.9842224121094,294.1499938964844,287.5514221191406,284.7626037597656,289.50128173828125,287.8012390136719,288.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193581120721546e-09,0.000994261004962,-0.012658754363656,0.0,0.050000000745058,0.0,-0.0073874983936548,60.0,-0.620343029499054,-0.0,-6.74007125667231e-08,0.0,283.154541015625,289.1466979980469,286.18121337890625,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082860,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.313867485616356e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.807951573748142e-05,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,7.244119478855282e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,9.807949390960856e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.000465246499516,289.9712219238281,294.1499938964844,287.4984130859375,284.7263488769531,289.46649169921875,287.75006103515625,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012241288682162e-09,0.0009927103528752,-0.0121836680918931,0.0,0.050000000745058,0.0,-0.0072976001538336,60.0,-0.6586716771125793,-0.0,-6.719061218518618e-08,0.0,283.154541015625,289.1466979980469,286.181884765625,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082920,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.046630859375,0.0,0.0,9.313867485616356e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,9.807951573748142e-05,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0532531738281,0.0,0.0,7.244119478855282e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,9.807949390960856e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.000465246499516,289.9712219238281,294.1499938964844,287.4984130859375,284.7263488769531,289.46649169921875,287.75006103515625,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012241288682162e-09,0.0009927103528752,-0.0121836680918931,0.0,0.050000000745058,0.0,-0.0072976001538336,60.0,-0.6586716771125793,-0.0,-6.719061218518618e-08,0.0,283.154541015625,289.1466979980469,286.181884765625,286.20220947265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12082980,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,9.299142402596772e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,9.792445780476557e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,7.232667121570557e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.792443597689272e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0004645109584089,289.9582824707031,294.1499938964844,287.4460754394531,284.6895446777344,289.43145751953125,287.7005615234375,288.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249799970763e-09,0.0009911369998008,-0.0117016257718205,0.0,0.050000000745058,0.0,-0.0072063873521983,60.0,-0.6961161494255066,-0.0,-6.69777762141166e-08,0.0,283.154541015625,289.1466979980469,286.1825561523437,286.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083040,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03662109375,0.0,0.0,9.299142402596772e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,9.792445780476557e-05,299.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.04315185546875,0.0,0.0,7.232667121570557e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,9.792443597689272e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0274353027344,0.0,0.0,0.0004645109584089,289.9582824707031,294.1499938964844,287.4460754394531,284.6895446777344,289.43145751953125,287.7005615234375,288.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911418892443,4.828249799970763e-09,0.0009911369998008,-0.0117016257718205,0.0,0.050000000745058,0.0,-0.0072063873521983,60.0,-0.6961161494255066,-0.0,-6.69777762141166e-08,0.0,283.154541015625,289.1466979980469,286.1825561523437,286.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083100,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,9.291749302065e-05,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03155517578125,0.0,0.0,9.784659778233618e-05,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381164550781,0.0,0.0,7.226916932268068e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0236511230469,0.0,0.0,9.784658323042096e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224914550781,0.0,0.0,0.0004641416599042,289.95184326171875,294.1499938964844,287.42010498046875,284.6709899902344,289.413818359375,287.6764221191406,288.5015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735870806626963e-09,0.0009903471218422,-0.0114595973864197,0.0,0.050000000745058,0.0,-0.0071605909615755,60.0,-0.7145432829856873,-0.0,-6.687104558977809e-08,0.0,283.154541015625,289.1466979980469,286.1828918457031,286.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083160,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,9.284358384320512e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,9.776877413969488e-05,299.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,7.221168925752863e-05,298.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0186767578125,0.0,0.0,9.776875958777964e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.0004637724778149,289.9454040527344,294.1499938964844,287.3942565917969,284.6523132324219,289.3961486816406,287.65264892578125,288.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895621333271,4.643529560866e-09,0.0009895574767142,-0.0112176667898893,0.0,0.050000000745058,0.0,-0.0071148136630654,60.0,-0.7328007221221924,-0.0,-6.676444286313199e-08,0.0,283.154541015625,289.1466979980469,286.1831970214844,286.2021789550781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083220,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.269647125620396e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,9.761385445017368e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,7.209726754808798e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,9.761383989825843e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0004630376351997,289.9326171875,294.1499938964844,287.3428039550781,284.61474609375,289.3606262207031,287.60614013671875,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.050000000745058,0.0,-0.0070236907340586,60.0,-0.768875002861023,-0.0,-6.655248796505475e-08,0.0,283.154541015625,289.1466979980469,286.1838684082031,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083280,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166320800781,0.0,0.0,9.269647125620396e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,9.761385445017368e-05,299.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,7.209726754808798e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,9.761383989825843e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0004630376351997,289.9326171875,294.1499938964844,287.3428039550781,284.61474609375,289.3606262207031,287.60614013671875,288.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879901772364,4.459719704641429e-09,0.0009879856370389,-0.0107360845431685,0.0,0.050000000745058,0.0,-0.0070236907340586,60.0,-0.768875002861023,-0.0,-6.655248796505475e-08,0.0,283.154541015625,289.1466979980469,286.1838684082031,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083340,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.255120676243678e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,9.746088471729308e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,7.198427920229733e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.746086288942024e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,0.0004623119893949,289.9198608398437,294.1499938964844,287.2915954589844,284.5769348144531,289.32489013671875,287.5609436035156,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782213327541285e-09,0.0009864335879683,-0.0102605521678924,0.0,0.050000000745058,0.0,-0.0069337142631411,60.0,-0.8044466376304626,-0.0,-6.634353866274978e-08,0.0,283.154541015625,289.1466979980469,286.1845397949219,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083400,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00665283203125,0.0,0.0,9.255120676243678e-05,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.006591796875,0.0,0.0,9.746088471729308e-05,299.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,7.198427920229733e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9989013671875,0.0,0.0,9.746086288942024e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9977722167969,0.0,0.0,0.0004623119893949,289.9198608398437,294.1499938964844,287.2915954589844,284.5769348144531,289.32489013671875,287.5609436035156,288.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864378953352,4.2782213327541285e-09,0.0009864335879683,-0.0102605521678924,0.0,0.050000000745058,0.0,-0.0069337142631411,60.0,-0.8044466376304626,-0.0,-6.634353866274978e-08,0.0,283.154541015625,289.1466979980469,286.1845397949219,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083460,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,9.240872168447822e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,9.73108399193734e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.18734590918757e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,9.731082536745816e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004616002552211,289.9071655273437,294.1499938964844,287.24041748046875,284.5389709472656,289.2889099121094,287.51690673828125,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.050000000745058,0.0,-0.0068454593420028,60.0,-0.8396432995796204,-0.0,-6.613890235485087e-08,0.0,283.154541015625,289.1466979980469,286.1852111816406,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083520,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966735839844,0.0,0.0,9.240872168447822e-05,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9966125488281,0.0,0.0,9.73108399193734e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0028991699219,0.0,0.0,7.18734590918757e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9890441894531,0.0,0.0,9.731082536745816e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879150390625,0.0,0.0,0.0004616002552211,289.9071655273437,294.1499938964844,287.24041748046875,284.5389709472656,289.2889099121094,287.51690673828125,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100196626666275e-09,0.0009849113412201,-0.0097941141575574,0.0,0.050000000745058,0.0,-0.0068454593420028,60.0,-0.8396432995796204,-0.0,-6.613890235485087e-08,0.0,283.154541015625,289.1466979980469,286.1852111816406,286.2021484375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083580,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,9.226980182575062e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,9.716454951558262e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,7.176541112130508e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,9.71645349636674e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004609063325915,289.8945617675781,294.1499938964844,287.189208984375,284.5009460449219,289.25274658203125,287.4739074707031,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393390998244,0.0,0.050000000745058,0.0,-0.0067594125866889,60.0,-0.8745951056480408,-0.0,-6.593968748802581e-08,0.0,283.154541015625,289.1466979980469,286.1858825683594,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083640,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,9.226980182575062e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,9.716454951558262e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928894042969,0.0,0.0,7.176541112130508e-05,298.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,9.71645349636674e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.97808837890625,0.0,0.0,0.0004609063325915,289.8945617675781,294.1499938964844,287.189208984375,284.5009460449219,289.25274658203125,287.4739074707031,288.5140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926625691264007e-09,0.0009834270458668,-0.0093393390998244,0.0,0.050000000745058,0.0,-0.0067594125866889,60.0,-0.8745951056480408,-0.0,-6.593968748802581e-08,0.0,283.154541015625,289.1466979980469,286.1858825683594,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083700,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,9.220188076142222e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.981689453125,0.0,0.0,9.70930268522352e-05,299.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,7.17125876690261e-05,298.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742431640625,0.0,0.0,9.709301230031996e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731750488281,0.0,0.0,0.0004605670692399,289.8882751464844,294.1499938964844,287.1635131835937,284.4819641113281,289.2345886230469,287.4527587890625,288.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827051544561,3.841763795975339e-09,0.0009827013127505,-0.0091169886291027,0.0,0.050000000745058,0.0,-0.0067173428833484,60.0,-0.8920137882232666,-0.0,-6.584239997664555e-08,0.0,283.154541015625,289.1466979980469,286.1861877441406,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083760,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767761230469,0.0,0.0,9.2135087470524e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9767150878906,0.0,0.0,9.702269016997887e-05,299.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,7.166063005570322e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,9.702267561806366e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96826171875,0.0,0.0,0.0004602334229275,289.8819885253906,294.1499938964844,287.13775634765625,284.4629821777344,289.21636962890625,287.4318542480469,288.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981991412118,3.758303446232958e-09,0.0009819876868277,-0.0088983103632926,0.0,0.050000000745058,0.0,-0.0066759679466485,60.0,-0.909415066242218,-0.0,-6.574678934612166e-08,0.0,283.154541015625,289.1466979980469,286.1865234375,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083820,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,9.200510976370424e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,9.688581485534088e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,7.155953790061176e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.688580030342564e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0004595841746777,289.8695068359375,294.1499938964844,287.0859375,284.4251403808594,289.1797790527344,287.39068603515625,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.050000000745058,0.0,-0.0065954513847827,60.0,-0.9442245960235596,-0.0,-6.556092557730153e-08,0.0,283.154541015625,289.1466979980469,286.18719482421875,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083880,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96685791015625,0.0,0.0,9.200510976370424e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,9.688581485534088e-05,299.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728698730469,0.0,0.0,7.155953790061176e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,9.688580030342564e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9584350585937,0.0,0.0,0.0004595841746777,289.8695068359375,294.1499938964844,287.0859375,284.4251403808594,289.1797790527344,287.39068603515625,288.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806024609133,3.595888697915938e-09,0.0009805988520383,-0.0084727555513381,0.0,0.050000000745058,0.0,-0.0065954513847827,60.0,-0.9442245960235596,-0.0,-6.556092557730153e-08,0.0,283.154541015625,289.1466979980469,286.18719482421875,286.2021179199219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12083940,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.188031253870577e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569091796875,0.0,0.0,9.675439650891347e-05,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,7.146246935008094e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,9.675438195699826e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0004589607706293,289.85711669921875,294.1499938964844,287.0336303710937,284.38751220703125,289.1429748535156,287.3502502441406,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.050000000745058,0.0,-0.006518137641251,60.0,-0.9791415333747864,-0.0,-6.538270014289084e-08,0.0,283.154541015625,289.1466979980469,286.1878662109375,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084000,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569702148437,0.0,0.0,9.188031253870577e-05,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9569091796875,0.0,0.0,9.675439650891347e-05,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,7.146246935008094e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94970703125,0.0,0.0,9.675438195699826e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0004589607706293,289.85711669921875,294.1499938964844,287.0336303710937,284.38751220703125,289.1429748535156,287.3502502441406,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792685741558,3.4399341153346086e-09,0.0009792651981115,-0.0080641228705644,0.0,0.050000000745058,0.0,-0.006518137641251,60.0,-0.9791415333747864,-0.0,-6.538270014289084e-08,0.0,283.154541015625,289.1466979980469,286.1878662109375,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084060,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.176106686936691e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.662882803240792e-05,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.136972271837294e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,9.662881348049268e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0004583651316352,289.84478759765625,294.1499938964844,286.98065185546875,284.3501892089844,289.1059265136719,287.3104858398437,288.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909117653190383e-09,0.0009779907995834,-0.0076736509799957,0.0,0.050000000745058,0.0,-0.006444260943681,60.0,-1.014284372329712,-0.0,-6.52126246336593e-08,0.0,283.154541015625,289.1466979980469,286.1885070800781,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084120,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,9.176106686936691e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9470520019531,0.0,0.0,9.662882803240792e-05,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529724121094,0.0,0.0,7.136972271837294e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9399108886719,0.0,0.0,9.662881348049268e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,0.0004583651316352,289.84478759765625,294.1499938964844,286.98065185546875,284.3501892089844,289.1059265136719,287.3104858398437,288.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779941756278,3.2909117653190383e-09,0.0009779907995834,-0.0076736509799957,0.0,0.050000000745058,0.0,-0.006444260943681,60.0,-1.014284372329712,-0.0,-6.52126246336593e-08,0.0,283.154541015625,289.1466979980469,286.1885070800781,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084180,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.164771472569556e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.650946594774724e-05,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,7.12815672159195e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,9.6509451395832e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0004577989166136,289.83251953125,294.1499938964844,286.9268493652344,284.3132629394531,289.06866455078125,287.2712707519531,288.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14924064603872e-09,0.0009767793817445,-0.0073024369776248,0.0,0.050000000745058,0.0,-0.006374028045684,60.0,-1.049767255783081,-0.0,-6.505114669153046e-08,0.0,283.154541015625,289.1466979980469,286.1891784667969,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084240,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.937255859375,0.0,0.0,9.164771472569556e-05,298.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,9.650946594774724e-05,299.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,7.12815672159195e-05,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,9.6509451395832e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291381835937,0.0,0.0,0.0004577989166136,289.83251953125,294.1499938964844,286.9268493652344,284.3132629394531,289.06866455078125,287.2712707519531,288.5227966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.14924064603872e-09,0.0009767793817445,-0.0073024369776248,0.0,0.050000000745058,0.0,-0.006374028045684,60.0,-1.049767255783081,-0.0,-6.505114669153046e-08,0.0,283.154541015625,289.1466979980469,286.1891784667969,286.2020874023437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084300,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,9.159334877040236e-05,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322814941406,0.0,0.0,9.645221143728122e-05,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,7.123927935026586e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,9.6452196885366e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242553710937,0.0,0.0,0.0004575273487716,289.826416015625,294.1499938964844,286.8996276855469,284.2949523925781,289.0499267578125,287.2518920898437,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976201321464,3.081282118344575e-09,0.000976198236458,-0.0071243681013584,0.0,0.050000000745058,0.0,-0.0063403379172086,60.0,-1.0676778554916382,-0.0,-6.497375437675147e-08,0.0,283.154541015625,289.1466979980469,286.18951416015625,286.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084360,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92742919921875,0.0,0.0,9.154059080174191e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273681640625,0.0,0.0,9.639665222493932e-05,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9331359863281,0.0,0.0,7.119824294932187e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,9.639663767302407e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194030761719,0.0,0.0,0.0004572638135869,289.8203125,294.1499938964844,286.87213134765625,284.2767944335937,289.0311279296875,287.23260498046875,288.5240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756372892297,3.0153346486372357e-09,0.0009756342624314,-0.0069515672512352,0.0,0.050000000745058,0.0,-0.0063076447695493,60.0,-1.0857163667678833,-0.0,-6.489869974757313e-08,0.0,283.154541015625,289.1466979980469,286.1898498535156,286.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084420,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,9.143991337623449e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.629064152250066e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,7.111993909347802e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,9.629062697058544e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0004567609285004,289.8082275390625,294.1499938964844,286.8162841796875,284.2408752441406,288.9933166503906,287.1943054199219,288.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947310522758e-09,0.0009745580027811,-0.0066217738203704,0.0,0.050000000745058,0.0,-0.0062452494166791,60.0,-1.122217893600464,-0.0,-6.475557512430896e-08,0.0,283.154541015625,289.1466979980469,286.19049072265625,286.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084480,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,9.143991337623449e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.629064152250066e-05,299.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232788085937,0.0,0.0,7.111993909347802e-05,298.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91070556640625,0.0,0.0,9.629062697058544e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096984863281,0.0,0.0,0.0004567609285004,289.8082275390625,294.1499938964844,286.8162841796875,284.2408752441406,288.9933166503906,287.1943054199219,288.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.88947310522758e-09,0.0009745580027811,-0.0066217738203704,0.0,0.050000000745058,0.0,-0.0062452494166791,60.0,-1.122217893600464,-0.0,-6.475557512430896e-08,0.0,283.154541015625,289.1466979980469,286.19049072265625,286.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084540,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.134604624705388e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.619179036235435e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,7.104693213477731e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.619177581043914e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0004562920366879,289.7961730957031,294.1499938964844,286.7592163085937,284.20556640625,288.9552307128906,287.15631103515625,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772100771153418e-09,0.0009735542698763,-0.0063142222352325,0.0,0.050000000745058,0.0,-0.0061870627105236,60.0,-1.1594159603118896,-0.0,-6.462224177994358e-08,0.0,283.154541015625,289.1466979980469,286.191162109375,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084600,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078369140625,0.0,0.0,9.134604624705388e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,9.619179036235435e-05,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134216308594,0.0,0.0,7.104693213477731e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.619177581043914e-05,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000244140625,0.0,0.0,0.0004562920366879,289.7961730957031,294.1499938964844,286.7592163085937,284.20556640625,288.9552307128906,287.15631103515625,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973557063844,2.772100771153418e-09,0.0009735542698763,-0.0063142222352325,0.0,0.050000000745058,0.0,-0.0061870627105236,60.0,-1.1594159603118896,-0.0,-6.462224177994358e-08,0.0,283.154541015625,289.1466979980469,286.191162109375,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084660,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.125926590058953e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,9.610040433472022e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,7.097943307599053e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,9.6100389782805e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004558585642371,289.7842102050781,294.1499938964844,286.70074462890625,284.1709289550781,288.91680908203125,287.1184997558594,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726288262754,2.6635673666675075e-09,0.000972626148723,-0.0060298303142189,0.0,0.050000000745058,0.0,-0.0061332578770816,60.0,-1.1974146366119385,-0.0,-6.449907630212692e-08,0.0,283.154541015625,289.1466979980469,286.1918334960937,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084720,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981018066406,0.0,0.0,9.125926590058953e-05,298.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,9.610040433472022e-05,299.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,7.097943307599053e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.891357421875,0.0,0.0,9.6100389782805e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004558585642371,289.7842102050781,294.1499938964844,286.70074462890625,284.1709289550781,288.91680908203125,287.1184997558594,288.5269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726288262754,2.6635673666675075e-09,0.000972626148723,-0.0060298303142189,0.0,0.050000000745058,0.0,-0.0061332578770816,60.0,-1.1974146366119385,-0.0,-6.449907630212692e-08,0.0,283.154541015625,289.1466979980469,286.1918334960937,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084780,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883972167969,0.0,0.0,9.117992885876448e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.601686178939416e-05,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.091772567946464e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,9.601684723747894e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0004554622573778,289.7723388671875,294.1499938964844,286.6407165527344,284.1370849609375,288.8780517578125,287.08074951171875,288.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799257487,2.5643136503106234e-09,0.0009717773646116,-0.0057697533629834,0.0,0.050000000745058,0.0,-0.0060840533114969,60.0,-1.2363532781600952,-0.0,-6.43865476490646e-08,0.0,283.154541015625,289.1466979980469,286.1924743652344,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084840,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883972167969,0.0,0.0,9.117992885876448e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883361816406,0.0,0.0,9.601686178939416e-05,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.091772567946464e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8817138671875,0.0,0.0,9.601684723747894e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0004554622573778,289.7723388671875,294.1499938964844,286.6407165527344,284.1370849609375,288.8780517578125,287.08074951171875,288.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717799257487,2.5643136503106234e-09,0.0009717773646116,-0.0057697533629834,0.0,0.050000000745058,0.0,-0.0060840533114969,60.0,-1.2363532781600952,-0.0,-6.43865476490646e-08,0.0,283.154541015625,289.1466979980469,286.1924743652344,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12084900,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.883544921875,0.0,0.0,9.11429524421692e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88348388671875,0.0,0.0,9.597792086424306e-05,299.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,7.088897109497339e-05,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768920898437,0.0,0.0,9.597790631232785e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0004552775353658,289.7664489746094,294.1499938964844,286.610107421875,284.1204528808594,288.8585510253906,287.0618896484375,288.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842300698,2.5180435514471355e-09,0.0009713816689327,-0.0056485095992684,0.0,0.050000000745058,0.0,-0.0060611148364841,60.0,-1.2561848163604736,-0.0,-6.433412380602023e-08,0.0,283.154541015625,289.1466979980469,286.1928100585937,286.2020263671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
