time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084960,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,9.11079696379602e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786315917969,0.0,0.0,9.594108996680006e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8840637207031,0.0,0.0,7.086176628945395e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721008300781,0.0,0.0,9.594107541488484e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.87115478515625,0.0,0.0,0.0004551028250716,289.76055908203125,294.1499938964844,286.5790405273437,284.1040344238281,288.83892822265625,287.04296875,288.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710098383948,2.4742685678091902e-09,0.0009710073354654,-0.0055338041856884,0.0,0.050000000745058,0.0,-0.0060394136235117,60.0,-1.2762829065322876,-0.0,-6.428454213391889e-08,0.0,283.154541015625,289.1466979980469,286.1931457519531,286.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085020,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,9.104439959628507e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,9.587414388079196e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,7.081231888150796e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.587412932887672e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0004547852731775,289.7488098144531,294.1499938964844,286.5155029296875,284.0718688964844,288.7994079589844,287.0049133300781,288.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703290415927,2.394672460326319e-09,0.0009703266550786,-0.005325234029442,0.0,0.050000000745058,0.0,-0.0059999539516866,60.0,-1.317396640777588,-0.0,-6.419443820959715e-08,0.0,283.154541015625,289.1466979980469,286.1938171386719,286.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085080,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,9.104439959628507e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,9.587414388079196e-05,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,7.081231888150796e-05,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625183105469,0.0,0.0,9.587412932887672e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.861572265625,0.0,0.0,0.0004547852731775,289.7488098144531,294.1499938964844,286.5155029296875,284.0718688964844,288.7994079589844,287.0049133300781,288.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703290415927,2.394672460326319e-09,0.0009703266550786,-0.005325234029442,0.0,0.050000000745058,0.0,-0.0059999539516866,60.0,-1.317396640777588,-0.0,-6.419443820959715e-08,0.0,283.154541015625,289.1466979980469,286.1938171386719,286.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085140,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.098729788092896e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,9.581401536706836e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,7.076790643623099e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,9.581400081515312e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.000454500055639,289.7371826171875,294.1499938964844,286.45001220703125,284.0406494140625,288.75946044921875,286.9665222167969,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697173372842,2.323150338767732e-09,0.0009697150089778,-0.0051378207281231,0.0,0.050000000745058,0.0,-0.0059644971042871,60.0,-1.3598532676696775,-0.0,-6.411352870827616e-08,0.0,283.154541015625,289.1466979980469,286.1944580078125,286.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085200,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594055175781,0.0,0.0,9.098729788092896e-05,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593444824219,0.0,0.0,9.581401536706836e-05,299.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646545410156,0.0,0.0,7.076790643623099e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,9.581400081515312e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8520202636719,0.0,0.0,0.000454500055639,289.7371826171875,294.1499938964844,286.45001220703125,284.0406494140625,288.75946044921875,286.9665222167969,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697173372842,2.323150338767732e-09,0.0009697150089778,-0.0051378207281231,0.0,0.050000000745058,0.0,-0.0059644971042871,60.0,-1.3598532676696775,-0.0,-6.411352870827616e-08,0.0,283.154541015625,289.1466979980469,286.1944580078125,286.2019958496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085260,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,9.092978143598884e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,9.575344301993027e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,7.072316657286137e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,9.575342846801504e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004542127426248,289.7256164550781,294.1499938964844,286.3788146972656,284.008544921875,288.7190246582031,286.92755126953125,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691012674011,2.2511110753242747e-09,0.00096909905551,-0.0049490514211356,0.0,0.050000000745058,0.0,-0.0059287841431796,60.0,-1.40479838848114,-0.0,-6.403208629990331e-08,0.0,283.154541015625,289.1466979980469,286.19512939453125,286.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085320,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,9.092978143598884e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497619628906,0.0,0.0,9.575344301993027e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,7.072316657286137e-05,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84344482421875,0.0,0.0,9.575342846801504e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.842529296875,0.0,0.0,0.0004542127426248,289.7256164550781,294.1499938964844,286.3788146972656,284.008544921875,288.7190246582031,286.92755126953125,288.5295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691012674011,2.2511110753242747e-09,0.00096909905551,-0.0049490514211356,0.0,0.050000000745058,0.0,-0.0059287841431796,60.0,-1.40479838848114,-0.0,-6.403208629990331e-08,0.0,283.154541015625,289.1466979980469,286.19512939453125,286.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085380,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.086390491575004e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,9.568407404003663e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.06719292793423e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,9.568405948812142e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,0.0004538836656138,289.714111328125,294.1499938964844,286.2987670898437,283.973876953125,288.67791748046875,286.88800048828125,288.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683961980044,2.1686603624004874e-09,0.000968394044321,-0.004732999484986,0.0,0.050000000745058,0.0,-0.0058879102580249,60.0,-1.454325795173645,-0.0,-6.393893414724516e-08,0.0,283.154541015625,289.1466979980469,286.1957702636719,286.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085440,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,9.086390491575004e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8401794433594,0.0,0.0,9.568407404003663e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.06719292793423e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,9.568405948812142e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8330383300781,0.0,0.0,0.0004538836656138,289.714111328125,294.1499938964844,286.2987670898437,283.973876953125,288.67791748046875,286.88800048828125,288.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683961980044,2.1686603624004874e-09,0.000968394044321,-0.004732999484986,0.0,0.050000000745058,0.0,-0.0058879102580249,60.0,-1.454325795173645,-0.0,-6.393893414724516e-08,0.0,283.154541015625,289.1466979980469,286.1957702636719,286.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085500,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354797363281,0.0,0.0,9.083030454348771e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,9.564869105815887e-05,299.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8405456542969,0.0,0.0,7.064579403959215e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,9.564867650624365e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,0.0004537158238235,289.7084045410156,294.1499938964844,286.255615234375,283.95556640625,288.6570739746094,286.867919921875,288.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680367074906,2.126612663744254e-09,0.0009680345538072,-0.0046228184364736,0.0,0.050000000745058,0.0,-0.0058670658618211,60.0,-1.481193780899048,-0.0,-6.389146278706903e-08,0.0,283.154541015625,289.1466979980469,286.19610595703125,286.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085560,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306884765625,0.0,0.0,9.079941810341552e-05,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,9.561616025166586e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83575439453125,0.0,0.0,7.062177610350773e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.561615297570825e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8235778808594,0.0,0.0,0.0004535615444183,289.70269775390625,294.1499938964844,286.21051025390625,283.9366455078125,288.6360168457031,286.8475952148437,288.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967706029769,2.087948480777868e-09,0.0009677039342932,-0.0045215031132102,0.0,0.050000000745058,0.0,-0.0058478978462517,60.0,-1.509354591369629,-0.0,-6.384782125223866e-08,0.0,283.154541015625,289.1466979980469,286.1964416503906,286.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085620,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.075155685422942e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,9.556576696923004e-05,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.058455230435356e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.55657524173148e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0004533224855549,289.6913757324219,294.1499938964844,286.11474609375,283.8970031738281,288.5932922363281,286.805908203125,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671928128227,2.0279635748465807e-09,0.0009671907755546,-0.0043643196113407,0.0,0.050000000745058,0.0,-0.0058181597851216,60.0,-1.569091796875,-0.0,-6.37801420566575e-08,0.0,283.154541015625,289.1466979980469,286.19708251953125,286.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085680,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,9.075155685422942e-05,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211364746094,0.0,0.0,9.556576696923004e-05,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262023925781,0.0,0.0,7.058455230435356e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150634765625,0.0,0.0,9.55657524173148e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0004533224855549,289.6913757324219,294.1499938964844,286.11474609375,283.8970031738281,288.5932922363281,286.805908203125,288.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671928128227,2.0279635748465807e-09,0.0009671907755546,-0.0043643196113407,0.0,0.050000000745058,0.0,-0.0058181597851216,60.0,-1.569091796875,-0.0,-6.37801420566575e-08,0.0,283.154541015625,289.1466979980469,286.19708251953125,286.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085740,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,9.073633555090056e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.554973075864837e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.057270704535767e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,9.554972348269077e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,0.0004532464372459,289.6801147460937,294.1499938964844,286.0120849609375,283.8550109863281,288.5495300292969,286.7616271972656,288.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670273866504,2.008648802842572e-09,0.0009670254075899,-0.0043137073516845,0.0,0.050000000745058,0.0,-0.0058085834607481,60.0,-1.634187936782837,-0.0,-6.375835681637909e-08,0.0,283.154541015625,289.1466979980469,286.19775390625,286.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085800,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,9.073633555090056e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.554973075864837e-05,299.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.057270704535767e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,9.554972348269077e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8047790527344,0.0,0.0,0.0004532464372459,289.6801147460937,294.1499938964844,286.0120849609375,283.8550109863281,288.5495300292969,286.7616271972656,288.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670273866504,2.008648802842572e-09,0.0009670254075899,-0.0043137073516845,0.0,0.050000000745058,0.0,-0.0058085834607481,60.0,-1.634187936782837,-0.0,-6.375835681637909e-08,0.0,283.154541015625,289.1466979980469,286.19775390625,286.2019348144531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085860,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,9.076042624656112e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.557510202284902e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,7.059144991217181e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.55750874709338e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0004533667815849,289.6689147949219,294.1499938964844,285.9032287597656,283.81072998046875,288.5047302246094,286.7129821777344,288.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967281172052,2.0383299492721108e-09,0.0009672791347838,-0.0043914834968745,0.0,0.050000000745058,0.0,-0.0058232974261045,60.0,-1.7039847373962402,-0.0,-6.379183759008812e-08,0.0,283.154541015625,289.1466979980469,286.19842529296875,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085920,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022766113281,0.0,0.0,9.076042624656112e-05,298.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.557510202284902e-05,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8071594238281,0.0,0.0,7.059144991217181e-05,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,9.55750874709338e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79541015625,0.0,0.0,0.0004533667815849,289.6689147949219,294.1499938964844,285.9032287597656,283.81072998046875,288.5047302246094,286.7129821777344,288.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967281172052,2.0383299492721108e-09,0.0009672791347838,-0.0043914834968745,0.0,0.050000000745058,0.0,-0.0058232974261045,60.0,-1.7039847373962402,-0.0,-6.379183759008812e-08,0.0,283.154541015625,289.1466979980469,286.19842529296875,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12085980,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.082851465791464e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,9.56468065851368e-05,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,7.064441160764545e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,9.56467993091792e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,0.0004537069180514,289.65777587890625,294.1499938964844,285.7888488769531,283.76434326171875,288.45867919921875,286.6575622558594,288.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680038783699,2.1228518942706387e-09,0.0009680017828941,-0.0046129641123116,0.0,0.050000000745058,0.0,-0.0058651980943977,60.0,-1.7785662412643433,-0.0,-6.38872137415092e-08,0.0,283.154541015625,289.1466979980469,286.1990661621094,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086040,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,9.082851465791464e-05,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,9.56468065851368e-05,299.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.79766845703125,0.0,0.0,7.064441160764545e-05,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,9.56467993091792e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,0.0004537069180514,289.65777587890625,294.1499938964844,285.7888488769531,283.76434326171875,288.45867919921875,286.6575622558594,288.52960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680038783699,2.1228518942706387e-09,0.0009680017828941,-0.0046129641123116,0.0,0.050000000745058,0.0,-0.0058651980943977,60.0,-1.7785662412643433,-0.0,-6.38872137415092e-08,0.0,283.154541015625,289.1466979980469,286.1990661621094,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086100,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.087401849683374e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880859375,0.0,0.0,9.56947260419838e-05,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929382324219,0.0,0.0,7.067980186548084e-05,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,9.569471149006858e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7814025878906,0.0,0.0,0.0004539342189673,289.6522216796875,294.1499938964844,285.7297668457031,283.7403564453125,288.43524169921875,286.6272277832031,288.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684871765784,2.1793871152198108e-09,0.0009684849646873,-0.0047611086629331,0.0,0.050000000745058,0.0,-0.0058932239189744,60.0,-1.8172945976257324,-0.0,-6.395105600631723e-08,0.0,283.154541015625,289.1466979980469,286.19940185546875,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086160,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.783447265625,0.0,0.0,9.092692926060408e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78338623046875,0.0,0.0,9.575043804943562e-05,299.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882080078125,0.0,0.0,7.072094740578905e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.777587890625,0.0,0.0,9.57504234975204e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767333984375,0.0,0.0,0.0004541985108517,289.6466979980469,294.1499938964844,285.6695556640625,283.71588134765625,288.4113464355469,286.5934143066406,288.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690499282442,2.245153396529531e-09,0.0009690476581454,-0.0049334401264786,0.0,0.050000000745058,0.0,-0.0059258285909891,60.0,-1.8574031591415403,-0.0,-6.402535746019566e-08,0.0,283.154541015625,289.1466979980469,286.1997375488281,286.201904296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086220,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.103385673370212e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.586304076947272e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,7.080411887727678e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.586302621755748e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.000454732653452,289.6356811523437,294.1499938964844,285.5460510253906,283.66552734375,288.3626708984375,286.5194091796875,288.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866074465,2.378074404063568e-09,0.0009701842209324,-0.0052817421965301,0.0,0.050000000745058,0.0,-0.0059917229227721,60.0,-1.9397443532943728,-0.0,-6.4175658565091e-08,0.0,283.154541015625,289.1466979980469,286.20037841796875,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086280,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.0,9.103385673370212e-05,298.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.586304076947272e-05,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787780761719,0.0,0.0,7.080411887727678e-05,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7682800292969,0.0,0.0,9.586302621755748e-05,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,0.000454732653452,289.6356811523437,294.1499938964844,285.5460510253906,283.66552734375,288.3626708984375,286.5194091796875,288.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701866074465,2.378074404063568e-09,0.0009701842209324,-0.0052817421965301,0.0,0.050000000745058,0.0,-0.0059917229227721,60.0,-1.9397443532943728,-0.0,-6.4175658565091e-08,0.0,283.154541015625,289.1466979980469,286.20037841796875,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086340,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,9.112794941756874e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.596212476026268e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,7.087730045896024e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.596211020834744e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0004552026803139,289.6247253417969,294.1499938964844,285.4189758300781,283.6134338378906,288.31268310546875,286.4368896484375,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711866732686,2.495005313463139e-09,0.0009711841703392,-0.0055881417356431,0.0,0.050000000745058,0.0,-0.0060496912337839,60.0,-2.0246901512146,-0.0,-6.430802557133576e-08,0.0,283.154541015625,289.1466979980469,286.2010498046875,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086400,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76470947265625,0.0,0.0,9.112794941756874e-05,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646484375,0.0,0.0,9.596212476026268e-05,299.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76934814453125,0.0,0.0,7.087730045896024e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,9.596211020834744e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0004552026803139,289.6247253417969,294.1499938964844,285.4189758300781,283.6134338378906,288.31268310546875,286.4368896484375,288.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711866732686,2.495005313463139e-09,0.0009711841703392,-0.0055881417356431,0.0,0.050000000745058,0.0,-0.0060496912337839,60.0,-2.0246901512146,-0.0,-6.430802557133576e-08,0.0,283.154541015625,289.1466979980469,286.2010498046875,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086460,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.120111644733696e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,9.603916987543926e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,7.093420572346076e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,9.603915532352404e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,0.000455568137113,289.61383056640625,294.1499938964844,285.2890014648437,283.5596923828125,288.26153564453125,286.3477478027344,288.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719637455418,2.585855751746635e-09,0.0009719611844047,-0.0058262008242309,0.0,0.050000000745058,0.0,-0.0060947304591536,60.0,-2.11147403717041,-0.0,-6.441096189746531e-08,0.0,283.154541015625,289.1466979980469,286.2016906738281,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086520,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553405761719,0.0,0.0,9.120111644733696e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7553100585937,0.0,0.0,9.603916987543926e-05,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,7.093420572346076e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,9.603915532352404e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,0.000455568137113,289.61383056640625,294.1499938964844,285.2890014648437,283.5596923828125,288.26153564453125,286.3477478027344,288.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719637455418,2.585855751746635e-09,0.0009719611844047,-0.0058262008242309,0.0,0.050000000745058,0.0,-0.0060947304591536,60.0,-2.11147403717041,-0.0,-6.441096189746531e-08,0.0,283.154541015625,289.1466979980469,286.2016906738281,286.2018737792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086580,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,9.118232992477716e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,9.601938654668628e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,7.091959560057148e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.601937927072868e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0004554743063636,289.60302734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2088623046875,286.2531433105469,288.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717614157125,2.5621300636657907e-09,0.0009717588545754,-0.0057640308514237,0.0,0.050000000745058,0.0,-0.0060829715803265,60.0,-2.1991982460021973,-0.0,-6.438407496034415e-08,0.0,283.154541015625,289.1466979980469,286.2023620605469,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086640,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460327148437,0.0,0.0,9.118232992477716e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460021972656,0.0,0.0,9.601938654668628e-05,299.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7505798339844,0.0,0.0,7.091959560057148e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,9.601937927072868e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0004554743063636,289.60302734375,294.1499938964844,285.1568298339844,283.5045166015625,288.2088623046875,286.2531433105469,288.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717614157125,2.5621300636657907e-09,0.0009717588545754,-0.0057640308514237,0.0,0.050000000745058,0.0,-0.0060829715803265,60.0,-2.1991982460021973,-0.0,-6.438407496034415e-08,0.0,283.154541015625,289.1466979980469,286.2023620605469,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086700,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74139404296875,0.0,0.0,9.11115130293183e-05,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7413635253906,0.0,0.0,9.594481525709853e-05,299.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74591064453125,0.0,0.0,7.086451660143211e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7358703613281,0.0,0.0,9.59448007051833e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73504638671875,0.0,0.0,0.0004551205784082,289.5976257324219,294.1499938964844,285.090087890625,283.4764709472656,288.1820068359375,286.2078552246094,288.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710054146125,2.473725002616333e-09,0.0009710029116831,-0.0055323797278106,0.0,0.050000000745058,0.0,-0.0060391454026103,60.0,-2.2422444820404053,-0.0,-6.428392396173876e-08,0.0,283.154541015625,289.1466979980469,286.2026672363281,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086760,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,9.104026685236022e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,9.586978558218108e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74127197265625,0.0,0.0,7.08091029082425e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73126220703125,0.0,0.0,9.586977830622344e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73046875,0.0,0.0,0.0004547646676655,289.59228515625,294.1499938964844,285.0230407714844,283.4481201171875,288.1547546386719,286.16412353515625,288.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970244873315,2.3847841479351928e-09,0.0009702424868009,-0.0052993227727711,0.0,0.050000000745058,0.0,-0.0059950537979602,60.0,-2.2850863933563232,-0.0,-6.418324716150893e-08,0.0,283.154541015625,289.1466979980469,286.2030029296875,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086820,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.087859507417306e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.56995354499668e-05,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,7.068335253279656e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,9.569952817400916e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.000453957094578,289.5816650390625,294.1499938964844,284.88836669921875,283.39068603515625,288.0993957519531,286.08154296875,288.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685192489996,2.183011105216792e-09,0.0009685170371085,-0.00477060303092,0.0,0.050000000745058,0.0,-0.0058950260281562,60.0,-2.3703601360321045,-0.0,-6.395514162704785e-08,0.0,283.154541015625,289.1466979980469,286.2036437988281,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086880,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275695800781,0.0,0.0,9.087859507417306e-05,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,9.56995354499668e-05,299.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,7.068335253279656e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221374511719,0.0,0.0,9.569952817400916e-05,298.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7213439941406,0.0,0.0,0.000453957094578,289.5816650390625,294.1499938964844,284.88836669921875,283.39068603515625,288.0993957519531,286.08154296875,288.5265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685192489996,2.183011105216792e-09,0.0009685170371085,-0.00477060303092,0.0,0.050000000745058,0.0,-0.0058950260281562,60.0,-2.3703601360321045,-0.0,-6.395514162704785e-08,0.0,283.154541015625,289.1466979980469,286.2036437988281,286.20184326171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12086940,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.070153464563192e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,9.551308903610334e-05,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.054564048303291e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.551307448418812e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0004530726291704,289.57110595703125,294.1499938964844,284.7534484863281,283.3324279785156,288.0428161621094,286.007568359375,288.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666296537034,1.962068951755213e-09,0.0009666276746429,-0.004191649146378,0.0,0.050000000745058,0.0,-0.0057854950428009,60.0,-2.455003261566162,-0.0,-6.37058334973517e-08,0.0,283.154541015625,289.1466979980469,286.2043151855469,286.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087000,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184143066406,0.0,0.0,9.070153464563192e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183532714844,0.0,0.0,9.551308903610334e-05,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7227783203125,0.0,0.0,7.054564048303291e-05,298.3800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130432128906,0.0,0.0,9.551307448418812e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122497558594,0.0,0.0,0.0004530726291704,289.57110595703125,294.1499938964844,284.7534484863281,283.3324279785156,288.0428161621094,286.007568359375,288.52587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666296537034,1.962068951755213e-09,0.0009666276746429,-0.004191649146378,0.0,0.050000000745058,0.0,-0.0057854950428009,60.0,-2.455003261566162,-0.0,-6.37058334973517e-08,0.0,283.154541015625,289.1466979980469,286.2043151855469,286.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087060,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,9.05475317267701e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,9.53509152168408e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,7.042586366878822e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.535090066492558e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004523033567238,289.5606689453125,294.1499938964844,284.6189270019531,283.27362060546875,287.98504638671875,285.9414978027344,288.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649856365285,1.769862700840008e-09,0.0009649838902987,-0.0036879910621792,0.0,0.050000000745058,0.0,-0.0056902086362242,60.0,-2.5393755435943604,-0.0,-6.348934533662033e-08,0.0,283.154541015625,289.1466979980469,286.2049560546875,286.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087120,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,9.05475317267701e-05,298.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7092590332031,0.0,0.0,9.53509152168408e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,7.042586366878822e-05,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,9.535090066492558e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004523033567238,289.5606689453125,294.1499938964844,284.6189270019531,283.27362060546875,287.98504638671875,285.9414978027344,288.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649856365285,1.769862700840008e-09,0.0009649838902987,-0.0036879910621792,0.0,0.050000000745058,0.0,-0.0056902086362242,60.0,-2.5393755435943604,-0.0,-6.348934533662033e-08,0.0,283.154541015625,289.1466979980469,286.2049560546875,286.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087180,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7042236328125,0.0,0.0,9.048835636349396e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041931152344,0.0,0.0,9.528859663987532e-05,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7085266113281,0.0,0.0,7.03798359609209e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6989440917969,0.0,0.0,9.528858936391772e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981811523437,0.0,0.0,0.0004520077782217,289.5548400878906,294.1499938964844,284.5440368652344,283.24053955078125,287.9521179199219,285.9072265625,288.5246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643534431234,1.695959928049717e-09,0.0009643516968935,-0.0034943351056426,0.0,0.050000000745058,0.0,-0.0056535708718001,60.0,-2.586775779724121,-0.0,-6.340620473110904e-08,0.0,283.154541015625,289.1466979980469,286.205322265625,286.2018127441406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
