time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087240,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7002258300781,0.0,0.0,9.045547631103544e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001953125,0.0,0.0,9.525397763354704e-05,299.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7045288085937,0.0,0.0,7.035426096990705e-05,298.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949768066406,0.0,0.0,9.52539630816318e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,0.0004518435453064,289.55029296875,294.1499938964844,284.4854736328125,283.2145080566406,287.926025390625,285.88067626953125,288.5243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640019852668,1.654858139410464e-09,0.0009640002972446,-0.003386631142348,0.0,0.050000000745058,0.0,-0.0056331953965127,60.0,-2.624163627624512,-0.0,-6.335999103157519e-08,0.0,283.154541015625,289.1466979980469,286.20562744140625,286.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087300,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957092285156,0.0,0.0,9.04468834050931e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,9.52449336182326e-05,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6999816894531,0.0,0.0,7.034758164081722e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905212402344,0.0,0.0,9.524491906631738e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0004518006462603,289.5451354980469,294.1499938964844,284.4193725585937,283.1849060058594,287.8960266113281,285.8499755859375,288.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639091440476,1.6440113714821791e-09,0.0009639075142331,-0.0033582081086933,0.0,0.050000000745058,0.0,-0.0056278179399669,60.0,-2.6669909954071045,-0.0,-6.334779811822956e-08,0.0,283.154541015625,289.1466979980469,286.2059326171875,286.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087360,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69122314453125,0.0,0.0,9.046131890499964e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.691162109375,0.0,0.0,9.526012581773102e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954345703125,0.0,0.0,7.035880844341591e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68603515625,0.0,0.0,9.52601185417734e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6852722167969,0.0,0.0,0.0004518727364484,289.5400085449219,294.1499938964844,284.3537902832031,283.1553649902344,287.8657531738281,285.8179931640625,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640612406656,1.6618501019749486e-09,0.0009640596108511,-0.0034049535170197,0.0,0.050000000745058,0.0,-0.0056366589851677,60.0,-2.710113525390625,-0.0,-6.33678496342327e-08,0.0,283.154541015625,289.1466979980469,286.2062683105469,286.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087420,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,9.054641850525512e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,9.534974378766492e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.042499782983214e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,9.53497365117073e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.000452297826996,289.52978515625,294.1499938964844,284.2244873046875,283.0964660644531,287.8042297363281,285.7462463378906,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649656713008,1.7676067276539691e-09,0.000964963925071,-0.0036820799577981,0.0,0.050000000745058,0.0,-0.0056890868581831,60.0,-2.797168254852295,-0.0,-6.348680869905365e-08,0.0,283.154541015625,289.1466979980469,286.2069091796875,286.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087480,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,9.054641850525512e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68218994140625,0.0,0.0,9.534974378766492e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6864013671875,0.0,0.0,7.042499782983214e-05,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770935058594,0.0,0.0,9.53497365117073e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6763610839844,0.0,0.0,0.000452297826996,289.52978515625,294.1499938964844,284.2244873046875,283.0964660644531,287.8042297363281,285.7462463378906,288.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649656713008,1.7676067276539691e-09,0.000964963925071,-0.0036820799577981,0.0,0.050000000745058,0.0,-0.0056890868581831,60.0,-2.797168254852295,-0.0,-6.348680869905365e-08,0.0,283.154541015625,289.1466979980469,286.2069091796875,286.2017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087540,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.066389611689374e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.547345689497888e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,7.051636930555105e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.547344234306364e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0004528846766334,289.51959228515625,294.1499938964844,284.0982360839844,283.0381774902344,287.7415466308594,285.6625061035156,288.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096621515695,1.91371252178385e-09,0.0009662132360972,-0.0040649371221661,0.0,0.050000000745058,0.0,-0.0057615176774561,60.0,-2.884172916412353,-0.0,-6.36513348695189e-08,0.0,283.154541015625,289.1466979980469,286.20758056640625,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087600,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,9.066389611689374e-05,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,9.547345689497888e-05,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773681640625,0.0,0.0,7.051636930555105e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681823730469,0.0,0.0,9.547344234306364e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674499511719,0.0,0.0,0.0004528846766334,289.51959228515625,294.1499938964844,284.0982360839844,283.0381774902344,287.7415466308594,285.6625061035156,288.5215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096621515695,1.91371252178385e-09,0.0009662132360972,-0.0040649371221661,0.0,0.050000000745058,0.0,-0.0057615176774561,60.0,-2.884172916412353,-0.0,-6.36513348695189e-08,0.0,283.154541015625,289.1466979980469,286.20758056640625,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087660,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,9.074815170606598e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,9.556217992212623e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,7.0581903855782e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.5562165370211e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0004533055471256,289.5094909667969,294.1499938964844,283.9757385253906,282.98077392578125,287.677734375,285.5676574707031,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671108564361,2.018420985905322e-09,0.000967108819168,-0.0043393145315349,0.0,0.050000000745058,0.0,-0.0058134272694587,60.0,-2.968935966491699,-0.0,-6.376937733421073e-08,0.0,283.154541015625,289.1466979980469,286.2082214355469,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087720,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.664306640625,0.0,0.0,9.074815170606598e-05,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6642761230469,0.0,0.0,9.556217992212623e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683959960937,0.0,0.0,7.0581903855782e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,9.5562165370211e-05,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0004533055471256,289.5094909667969,294.1499938964844,283.9757385253906,282.98077392578125,287.677734375,285.5676574707031,288.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671108564361,2.018420985905322e-09,0.000967108819168,-0.0043393145315349,0.0,0.050000000745058,0.0,-0.0058134272694587,60.0,-2.968935966491699,-0.0,-6.376937733421073e-08,0.0,283.154541015625,289.1466979980469,286.2082214355469,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087780,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.077669528778642e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,9.559223690303044e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.060410280246288e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,9.55922223511152e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0004534480976872,289.4994812011719,294.1499938964844,283.85760498046875,282.9245910644531,287.61297607421875,285.4683837890625,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674127795733,2.053707204296984e-09,0.0009674107423052,-0.0044317780993878,0.0,0.050000000745058,0.0,-0.0058309212327003,60.0,-3.0499370098114014,-0.0,-6.380918193826801e-08,0.0,283.154541015625,289.1466979980469,286.2088928222656,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087840,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553955078125,0.0,0.0,9.077669528778642e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553649902344,0.0,0.0,9.559223690303044e-05,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,7.060410280246288e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65045166015625,0.0,0.0,9.55922223511152e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497497558594,0.0,0.0,0.0004534480976872,289.4994812011719,294.1499938964844,283.85760498046875,282.9245910644531,287.61297607421875,285.4683837890625,288.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674127795733,2.053707204296984e-09,0.0009674107423052,-0.0044317780993878,0.0,0.050000000745058,0.0,-0.0058309212327003,60.0,-3.0499370098114014,-0.0,-6.380918193826801e-08,0.0,283.154541015625,289.1466979980469,286.2088928222656,286.2017517089844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087900,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509704589844,0.0,0.0,9.077475988306104e-05,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6509094238281,0.0,0.0,9.559019235894084e-05,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,7.060259667923674e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64605712890625,0.0,0.0,9.559018508298324e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,0.0004534384352155,289.4944763183594,294.1499938964844,283.8003845214844,282.8970947265625,287.5802307128906,285.4183654785156,288.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673908934928,2.0511570220094204e-09,0.0009673888562247,-0.004425095859915,0.0,0.050000000745058,0.0,-0.005829656496644,60.0,-3.0885396003723145,-0.0,-6.380630424018818e-08,0.0,283.154541015625,289.1466979980469,286.2091979980469,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12087960,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64654541015625,0.0,0.0,9.077136201085524e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.558661986375228e-05,299.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6505126953125,0.0,0.0,7.059994823066518e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,9.558660531183703e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,0.0004534214676823,289.489501953125,294.1499938964844,283.7445373535156,282.8699951171875,287.5473022460937,285.36834716796875,288.5181579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673535241745,2.046784741693841e-09,0.0009673514286987,-0.004413638729602,0.0,0.050000000745058,0.0,-0.0058274888433516,60.0,-3.1262357234954834,-0.0,-6.380137307360202e-08,0.0,283.154541015625,289.1466979980469,286.20953369140625,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088020,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.077601134777068e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.559151658322662e-05,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,7.060357165755704e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.5591509307269e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0004534447216428,289.4796447753906,294.1499938964844,283.6371765136719,282.8173217773437,287.4809875488281,285.267822265625,288.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674008470028,2.052311875999635e-09,0.0009673988097347,-0.0044281217269599,0.0,0.050000000745058,0.0,-0.0058302297256886,60.0,-3.198986530303955,-0.0,-6.380760453339462e-08,0.0,283.154541015625,289.1466979980469,286.2101745605469,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088080,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.077601134777068e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,9.559151658322662e-05,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6416320800781,0.0,0.0,7.060357165755704e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63287353515625,0.0,0.0,9.5591509307269e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6321716308594,0.0,0.0,0.0004534447216428,289.4796447753906,294.1499938964844,283.6371765136719,282.8173217773437,287.4809875488281,285.267822265625,288.51690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674008470028,2.052311875999635e-09,0.0009673988097347,-0.0044281217269599,0.0,0.050000000745058,0.0,-0.0058302297256886,60.0,-3.198986530303955,-0.0,-6.380760453339462e-08,0.0,283.154541015625,289.1466979980469,286.2101745605469,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088140,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.080342715606092e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,9.562038030708207e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,7.06248902133666e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.562037303112449e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,0.0004535816260613,289.4698181152344,294.1499938964844,283.5361633300781,282.7669677734375,287.4139709472656,285.1646423339844,288.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676905465312,2.086197881112639e-09,0.0009676884510554,-0.0045169168151915,0.0,0.050000000745058,0.0,-0.005847027990967,60.0,-3.2678730487823486,-0.0,-6.384584594343323e-08,0.0,283.154541015625,289.1466979980469,286.2108459472656,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088200,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.62890625,0.0,0.0,9.080342715606092e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,9.562038030708207e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,7.06248902133666e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,9.562037303112449e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234436035156,0.0,0.0,0.0004535816260613,289.4698181152344,294.1499938964844,283.5361633300781,282.7669677734375,287.4139709472656,285.1646423339844,288.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676905465312,2.086197881112639e-09,0.0009676884510554,-0.0045169168151915,0.0,0.050000000745058,0.0,-0.005847027990967,60.0,-3.2678730487823486,-0.0,-6.384584594343323e-08,0.0,283.154541015625,289.1466979980469,286.2108459472656,286.20172119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088260,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.07283538253978e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.554132702760398e-05,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,7.056650065351278e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.554131975164636e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,0.0004532066523097,289.4600830078125,294.1499938964844,283.4422302246094,282.71923828125,287.3465270996094,285.06805419921875,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668887360021,1.992388254379307e-09,0.0009668867569416,-0.004271097946912,0.0,0.050000000745058,0.0,-0.00580052472651,60.0,-3.330385446548462,-0.0,-6.374001770836912e-08,0.0,283.154541015625,289.1466979980469,286.21148681640625,286.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088320,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62017822265625,0.0,0.0,9.07283538253978e-05,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,9.554132702760398e-05,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239929199219,0.0,0.0,7.056650065351278e-05,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6154479980469,0.0,0.0,9.554131975164636e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147766113281,0.0,0.0,0.0004532066523097,289.4600830078125,294.1499938964844,283.4422302246094,282.71923828125,287.3465270996094,285.06805419921875,288.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668887360021,1.992388254379307e-09,0.0009668867569416,-0.004271097946912,0.0,0.050000000745058,0.0,-0.00580052472651,60.0,-3.330385446548462,-0.0,-6.374001770836912e-08,0.0,283.154541015625,289.1466979980469,286.21148681640625,286.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088380,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6145935058594,0.0,0.0,9.067051723832265e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61456298828125,0.0,0.0,9.548041998641564e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,7.05215206835419e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.548041271045804e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092529296875,0.0,0.0,0.0004529177385848,289.45391845703125,294.1499938964844,283.3860778808594,282.6902770996094,287.30322265625,285.0107116699219,288.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662711527198,1.920150483059046e-09,0.000966269231867,-0.0040818061679601,0.0,0.050000000745058,0.0,-0.0057647139765322,60.0,-3.3669819831848145,-0.0,-6.365858951085103e-08,0.0,283.154541015625,289.1466979980469,286.2118835449219,286.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088440,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114807128906,0.0,0.0,9.06457717064768e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,9.545436478219926e-05,299.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,7.050226849969476e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068115234375,0.0,0.0,9.545435750624164e-05,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0004527941346168,289.450439453125,294.1499938964844,283.35595703125,282.674560546875,287.2788391113281,284.9795837402344,288.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966006424278,1.889221223905224e-09,0.0009660045616328,-0.0040007592178881,0.0,0.050000000745058,0.0,-0.0057493802160024,60.0,-3.3866841793060303,-0.0,-6.362374449508934e-08,0.0,283.154541015625,289.1466979980469,286.2121276855469,286.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088500,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,9.061469609150664e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6070861816406,0.0,0.0,9.542163752485068e-05,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,7.047809776850045e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,9.542163024889304e-05,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6018371582031,0.0,0.0,0.0004526388947851,289.4456481933594,294.1499938964844,283.31591796875,282.6534729003906,287.24493408203125,284.9374084472656,288.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656737674959,1.850366304623208e-09,0.0009656719630584,-0.0038989440072327,0.0,0.050000000745058,0.0,-0.0057301162742078,60.0,-3.41307020187378,-0.0,-6.357997506256653e-08,0.0,283.154541015625,289.1466979980469,286.21246337890625,286.2016906738281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088560,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,9.05876004253514e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.602783203125,0.0,0.0,9.539310849504544e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065673828125,0.0,0.0,7.045702659524977e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59820556640625,0.0,0.0,9.539310121908784e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975646972656,0.0,0.0,0.0004525035619735,289.4408874511719,294.1499938964844,283.278076171875,282.63330078125,287.21099853515625,284.8969116210937,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653842425905,1.8164801884879003e-09,0.0009653823799453,-0.0038101482205092,0.0,0.050000000745058,0.0,-0.0057133184745907,60.0,-3.437844038009644,-0.0,-6.35418189176562e-08,0.0,283.154541015625,289.1466979980469,286.2127685546875,286.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088620,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.053626854438336e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.533904812997208e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.041710341582075e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,9.533904085401446e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0004522471572272,289.431396484375,294.1499938964844,283.2091979980469,282.5957946777344,287.1431579589844,284.81939697265625,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.752257006160107e-09,0.0009648330742493,-0.003641857067123,0.0,0.050000000745058,0.0,-0.0056814798153936,60.0,-3.48364782333374,-0.0,-6.346953540514734e-08,0.0,283.154541015625,289.1466979980469,286.21343994140625,286.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088680,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5942077636719,0.0,0.0,9.053626854438336e-05,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5941772460937,0.0,0.0,9.533904812997208e-05,299.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.597900390625,0.0,0.0,7.041710341582075e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,9.533904085401446e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889892578125,0.0,0.0,0.0004522471572272,289.431396484375,294.1499938964844,283.2091979980469,282.5957946777344,287.1431579589844,284.81939697265625,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648348204791,1.752257006160107e-09,0.0009648330742493,-0.003641857067123,0.0,0.050000000745058,0.0,-0.0056814798153936,60.0,-3.48364782333374,-0.0,-6.346953540514734e-08,0.0,283.154541015625,289.1466979980469,286.21343994140625,286.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088740,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.048722131410614e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.52874106587842e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,7.037895557004958e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.528739610686898e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0004520021611824,289.4219665527344,294.1499938964844,283.1499938964844,282.5624389648437,287.07550048828125,284.7475280761719,288.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.050000000745058,0.0,-0.0056510604918003,60.0,-3.52335524559021,-0.0,-6.340051328379559e-08,0.0,283.154541015625,289.1466979980469,286.2140808105469,286.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088800,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58563232421875,0.0,0.0,9.048722131410614e-05,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5856018066406,0.0,0.0,9.52874106587842e-05,299.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,7.037895557004958e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811462402344,0.0,0.0,9.528739610686898e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5805053710937,0.0,0.0,0.0004520021611824,289.4219665527344,294.1499938964844,283.1499938964844,282.5624389648437,287.07550048828125,284.7475280761719,288.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895978789797e-09,0.0009643083903938,-0.0034810656215995,0.0,0.050000000745058,0.0,-0.0056510604918003,60.0,-3.52335524559021,-0.0,-6.340051328379559e-08,0.0,283.154541015625,289.1466979980469,286.2140808105469,286.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088860,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.043853788170964e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.523613698547706e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,7.034109148662537e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.523612970951945e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0004517589695751,289.4126281738281,294.1499938964844,283.09649658203125,282.5314636230469,287.00811767578125,284.6807556152344,288.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299792626739412e-09,0.0009637874900363,-0.0033214380964636,0.0,0.050000000745058,0.0,-0.0056208614259958,60.0,-3.558307409286499,-0.0,-6.333202406949567e-08,0.0,283.154541015625,289.1466979980469,286.2147216796875,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088920,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,9.043853788170964e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,9.523613698547706e-05,299.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.58074951171875,0.0,0.0,7.034109148662537e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5726928710937,0.0,0.0,9.523612970951945e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5720520019531,0.0,0.0,0.0004517589695751,289.4126281738281,294.1499938964844,283.09649658203125,282.5314636230469,287.00811767578125,284.6807556152344,288.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.6299792626739412e-09,0.0009637874900363,-0.0033214380964636,0.0,0.050000000745058,0.0,-0.0056208614259958,60.0,-3.558307409286499,-0.0,-6.333202406949567e-08,0.0,283.154541015625,289.1466979980469,286.2147216796875,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12088980,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,9.03915279195644e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.518663864582776e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,7.03045297996141e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,9.518662409391254e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.000451524159871,289.40338134765625,294.1499938964844,283.04425048828125,282.5008850097656,286.9410095214844,284.6184997558594,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632860892452,1.571160868074628e-09,0.0009632845176383,-0.0031673088669776,0.0,0.050000000745058,0.0,-0.0055917021818459,60.0,-3.59102749824524,-0.0,-6.326592938421527e-08,0.0,283.154541015625,289.1466979980469,286.2153625488281,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089040,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56866455078125,0.0,0.0,9.03915279195644e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.568603515625,0.0,0.0,9.518663864582776e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,7.03045297996141e-05,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,9.518662409391254e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,0.000451524159871,289.40338134765625,294.1499938964844,283.04425048828125,282.5008850097656,286.9410095214844,284.6184997558594,288.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632860892452,1.571160868074628e-09,0.0009632845176383,-0.0031673088669776,0.0,0.050000000745058,0.0,-0.0055917021818459,60.0,-3.59102749824524,-0.0,-6.326592938421527e-08,0.0,283.154541015625,289.1466979980469,286.2153625488281,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089100,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644226074219,0.0,0.0,9.03684413060546e-05,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,9.516232239548116e-05,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,7.02865727362223e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56005859375,0.0,0.0,9.516231511952356e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,0.0004514088504947,289.3987731933594,294.1499938964844,283.01861572265625,282.4857482910156,286.90753173828125,284.58868408203125,288.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630389395169,1.5422720878177643e-09,0.0009630373679101,-0.0030916079413145,0.0,0.050000000745058,0.0,-0.0055773807689547,60.0,-3.606893539428711,-0.0,-6.323348600290046e-08,0.0,283.154541015625,289.1466979980469,286.2156982421875,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089160,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,9.035877155838534e-05,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5601806640625,0.0,0.0,9.515213605482133e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,7.027904939604923e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,9.51521287788637e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552673339844,0.0,0.0,0.0004513605090323,289.3941955566406,294.1499938964844,282.9932556152344,282.470703125,286.87420654296875,284.5597839355469,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629348642192,1.5300971600851199e-09,0.00096293335082,-0.0030597043223679,0.0,0.050000000745058,0.0,-0.0055713453330099,60.0,-3.6226325035095215,-0.0,-6.321980805523708e-08,0.0,283.154541015625,289.1466979980469,286.2160339355469,286.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089220,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.031480294652285e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.510584641247988e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.024485239526257e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.510583186056464e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,0.0004511409206315,289.3851013183594,294.1499938964844,282.9435119628906,282.4408874511719,286.80780029296875,284.50592041015625,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624643134884,1.47508005809982e-09,0.0009624628582969,-0.002915535820648,0.0,0.050000000745058,0.0,-0.0055440706200897,60.0,-3.653048276901245,-0.0,-6.315804057521747e-08,0.0,283.154541015625,289.1466979980469,286.2166748046875,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089280,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,9.031480294652285e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.510584641247988e-05,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5553283691406,0.0,0.0,7.024485239526257e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475769042969,0.0,0.0,9.510583186056464e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54693603515625,0.0,0.0,0.0004511409206315,289.3851013183594,294.1499938964844,282.9435119628906,282.4408874511719,286.80780029296875,284.50592041015625,288.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624643134884,1.47508005809982e-09,0.0009624628582969,-0.002915535820648,0.0,0.050000000745058,0.0,-0.0055440706200897,60.0,-3.653048276901245,-0.0,-6.315804057521747e-08,0.0,283.154541015625,289.1466979980469,286.2166748046875,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089340,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.022394078783692e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.501016029389576e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,7.0174181018956e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,9.501015301793814e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0004506870463956,289.3760681152344,294.1499938964844,282.8949584960937,282.4114074707031,286.7417297363281,284.4603271484375,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614943410269,1.3616223704104862e-09,0.0009614930022507,-0.0026182266883552,0.0,0.050000000745058,0.0,-0.0054878261871635,60.0,-3.681337356567383,-0.0,-6.303075394953339e-08,0.0,283.154541015625,289.1466979980469,286.2173156738281,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089400,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,9.022394078783692e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,9.501016029389576e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469665527344,0.0,0.0,7.0174181018956e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392761230469,0.0,0.0,9.501015301793814e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0004506870463956,289.3760681152344,294.1499938964844,282.8949584960937,282.4114074707031,286.7417297363281,284.4603271484375,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614943410269,1.3616223704104862e-09,0.0009614930022507,-0.0026182266883552,0.0,0.050000000745058,0.0,-0.0054878261871635,60.0,-3.681337356567383,-0.0,-6.303075394953339e-08,0.0,283.154541015625,289.1466979980469,286.2173156738281,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089460,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.010790381580593e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,9.488796786172315e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,7.008393004070967e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,9.488796058576554e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004501074145082,289.3496398925781,294.1499938964844,282.84765625,282.3822326660156,286.67010498046875,284.422607421875,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299469577148,1.286631023944551e-09,0.0010299456771463,-0.0023526230361312,0.0,0.050000000745058,0.0,-0.0057979584671556,60.0,-3.972348213195801,-0.0,-6.286850151582257e-08,0.0,283.154541015625,289.1466979980469,286.21795654296875,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
