time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089520,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5228271484375,0.0,0.0,9.010790381580593e-05,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5227966308594,0.0,0.0,9.488796786172315e-05,299.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,7.008393004070967e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191650390625,0.0,0.0,9.488796058576554e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5182189941406,0.0,0.0,0.0004501074145082,289.3496398925781,294.1499938964844,282.84765625,282.3822326660156,286.67010498046875,284.422607421875,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299469577148,1.286631023944551e-09,0.0010299456771463,-0.0023526230361312,0.0,0.050000000745058,0.0,-0.0057979584671556,60.0,-3.972348213195801,-0.0,-6.286850151582257e-08,0.0,283.154541015625,289.1466979980469,286.21795654296875,286.2015991210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089580,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,9.008365304907784e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,9.486242925049736e-05,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,7.006507075857371e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51324462890625,0.0,0.0,9.486242197453976e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,0.0004499862843658,289.3432922363281,294.1499938964844,282.8143310546875,282.3614501953125,286.6232604980469,284.3973693847656,288.4959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599960176274,1.186446052514611e-09,0.0009599948534741,-0.0021591873373836,0.0,0.050000000745058,0.0,-0.0054009826853871,60.0,-3.8080360889434814,-0.0,-6.283448072963438e-08,0.0,283.154541015625,289.1466979980469,286.21844482421875,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089640,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,9.006218169815838e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.483981557423248e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51739501953125,0.0,0.0,7.004836515989155e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,9.483980829827487e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5100402832031,0.0,0.0,0.0004498790076468,289.3408203125,294.1499938964844,282.8015441894531,282.3533935546875,286.60498046875,284.3882751464844,288.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597663884051,1.1596210658382231e-09,0.0009597652242518,-0.0020888939034193,0.0,0.050000000745058,0.0,-0.0053876833990216,60.0,-3.7845747470855713,-0.0,-6.280445319362117e-08,0.0,283.154541015625,289.1466979980469,286.2185974121094,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089700,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.002153092296794e-05,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51043701171875,0.0,0.0,9.479701111558823e-05,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,7.001675112405792e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068664550781,0.0,0.0,9.479700383963063e-05,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0004496759793255,289.3364562988281,294.1499938964844,282.7789306640625,282.3390808105469,286.5725402832031,284.37420654296875,288.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009574951254762,1.1070199201768103e-09,0.0009574940195307,-0.0019528768025338,0.0,0.050000000745058,0.0,-0.0053524514660239,60.0,-3.769773960113525,-0.0,-6.27476524073245e-08,0.0,283.154541015625,289.1466979980469,286.21893310546875,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089760,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.507080078125,0.0,0.0,9.002164006233215e-05,298.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.50701904296875,0.0,0.0,9.479712025495246e-05,298.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,7.001683115959167e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50347900390625,0.0,0.0,9.479711297899485e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5025939941406,0.0,0.0,0.0004496765031944,289.3327941894531,294.1499938964844,282.7566223144531,282.3248291015625,286.5436706542969,284.3606262207031,288.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008396084886044,9.889795649087312e-10,0.0008396074990741,-0.0017604341264814,0.0,0.050000000745058,0.0,-0.004706441424787,60.0,-3.5571563243865967,-0.0,-6.274768793446128e-08,0.0,283.154541015625,289.1466979980469,286.2192687988281,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089820,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,9.000767749967054e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.47824228205718e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,7.000597543083131e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.47824155446142e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0004496067704167,289.3347473144531,294.1499938964844,282.7128601074219,282.2965393066406,286.49517822265625,284.3384094238281,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006169024854898,7.484917130540222e-10,0.0006169017287902,-0.0013508948031812,0.0,0.050000000745058,0.0,-0.0034781217109411,60.0,-2.949268579483032,-0.0,-6.27280272169628e-08,0.0,283.154541015625,289.1466979980469,286.21990966796875,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089880,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,9.000767749967054e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5079650878906,0.0,0.0,9.47824228205718e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,7.000597543083131e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.47824155446142e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5034484863281,0.0,0.0,0.0004496067704167,289.3347473144531,294.1499938964844,282.7128601074219,282.2965393066406,286.49517822265625,284.3384094238281,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006169024854898,7.484917130540222e-10,0.0006169017287902,-0.0013508948031812,0.0,0.050000000745058,0.0,-0.0034781217109411,60.0,-2.949268579483032,-0.0,-6.27280272169628e-08,0.0,283.154541015625,289.1466979980469,286.21990966796875,286.2015686035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12089940,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,4.111916132387705e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,4.330045703682117e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,3.198157355654985e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,4.330045339884237e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.00020539862453,289.33856201171875,294.1499938964844,282.6703186035156,282.2684936523437,286.46466064453125,284.3213195800781,288.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004427916428539,5.526761270857602e-10,0.0004427910898812,-0.0010102036176249,0.0,0.050000000745058,0.0,-0.0024934217799454,60.0,-2.1296403408050537,-0.0,-1.3091518091812304e-08,0.0,283.154541015625,289.1466979980469,286.2205505371094,286.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090000,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5114440917969,0.0,0.0,4.111916132387705e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51141357421875,0.0,0.0,4.330045703682117e-05,298.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5147705078125,0.0,0.0,3.198157355654985e-05,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,4.330045339884237e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.00020539862453,289.33856201171875,294.1499938964844,282.6703186035156,282.2684936523437,286.46466064453125,284.3213195800781,288.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004427916428539,5.526761270857602e-10,0.0004427910898812,-0.0010102036176249,0.0,0.050000000745058,0.0,-0.0024934217799454,60.0,-2.1296403408050537,-0.0,-1.3091518091812304e-08,0.0,283.154541015625,289.1466979980469,286.2205505371094,286.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090060,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,-1.0683053005777763e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,-1.1249770068388898e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,-8.309041731990874e-06,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,-1.1249769158894196e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,-5.3364037739811465e-05,289.3931579589844,294.1499938964844,282.62890625,282.2406921386719,286.44464111328125,284.36846923828125,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006302802939899,6.029189369982645e-10,0.0006302797119133,-0.0009548041271045,0.0,0.050000000745058,0.0,-0.0034364939201623,60.0,-1.861279845237732,-0.0,-8.836714693316591e-10,0.0,283.154541015625,289.1466979980469,286.22119140625,286.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090120,298.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5449523925781,0.0,0.0,-1.0683053005777763e-05,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,-1.1249770068388898e-05,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,-8.309041731990874e-06,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,-1.1249769158894196e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,-5.3364037739811465e-05,289.3931579589844,294.1499938964844,282.62890625,282.2406921386719,286.44464111328125,284.36846923828125,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006302802939899,6.029189369982645e-10,0.0006302797119133,-0.0009548041271045,0.0,0.050000000745058,0.0,-0.0034364939201623,60.0,-1.861279845237732,-0.0,-8.836714693316591e-10,0.0,283.154541015625,289.1466979980469,286.22119140625,286.2015380859375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090180,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.12085670279339e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.604701335774736e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.093999738572165e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.604700608178972e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0004556054482236,289.5047302246094,294.1499938964844,282.5886535644531,282.21307373046875,286.44610595703125,284.4439697265625,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0031109142582863,-1.5024071986502463e-09,-0.0031109128613024,0.0008389268186874,0.0,0.050000000745058,0.0,0.0162804629653692,60.0,-1.94537365436554,-0.0,-6.44123403503727e-08,0.0,283.154541015625,289.1466979980469,286.2218322753906,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090240,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210632324219,0.0,0.0,9.12085670279339e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,9.604701335774736e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,7.093999738572165e-05,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.61285400390625,0.0,0.0,9.604700608178972e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61505126953125,0.0,0.0,0.0004556054482236,289.5047302246094,294.1499938964844,282.5886535644531,282.21307373046875,286.44610595703125,284.4439697265625,288.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0031109142582863,-1.5024071986502463e-09,-0.0031109128613024,0.0008389268186874,0.0,0.050000000745058,0.0,0.0162804629653692,60.0,-1.94537365436554,-0.0,-6.44123403503727e-08,0.0,283.154541015625,289.1466979980469,286.2218322753906,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090300,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,3.090577592956833e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,3.2545271096751094e-05,298.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292724609375,0.0,0.0,2.4037828552536663e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131286621094,0.0,0.0,3.2545271096751094e-05,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0001543806865811,289.5037841796875,294.1499938964844,282.5689697265625,282.1993408203125,286.44091796875,284.4442443847656,288.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293382760602,4.1192307898008096e-10,0.0003293378395028,-0.0007536149350926,0.0,0.050000000745058,0.0,-0.0018550725653767,60.0,-1.5746103525161743,-0.0,-7.395664081144558e-09,0.0,283.154541015625,289.1466979980469,286.22216796875,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090360,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.623046875,0.0,0.0,3.019546602445189e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233215332031,0.0,0.0,3.1797280826140195e-05,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310119628906,0.0,0.0,2.3485363271902315e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,3.179727718816139e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,0.0001508325367467,289.5049133300781,294.1499938964844,282.549560546875,282.1856689453125,286.4349670410156,284.4430847167969,288.4838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000327224843204,4.0792028088709726e-10,0.0003272244066465,-0.0007452049176208,0.0,0.050000000745058,0.0,-0.0018423344008624,60.0,-1.434004783630371,-0.0,-7.0596173351589195e-09,0.0,283.154541015625,289.1466979980469,286.22247314453125,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090420,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,2.888587914640084e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,3.041822310478892e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,2.2466796508524567e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,3.0418219466810115e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0001442908833269,289.51422119140625,294.1499938964844,282.5115966796875,282.1584167480469,286.4270324707031,284.445556640625,288.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078260633628,3.8501332677576257e-10,0.000307825685013,-0.0007043809746392,0.0,0.050000000745058,0.0,-0.0017338979523628,60.0,-1.140730381011963,-0.0,-6.460531665197777e-09,0.0,283.154541015625,289.1466979980469,286.22314453125,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090480,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6309814453125,0.0,0.0,2.888587914640084e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,3.041822310478892e-05,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,2.2466796508524567e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.622314453125,0.0,0.0,3.0418219466810115e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0001442908833269,289.51422119140625,294.1499938964844,282.5115966796875,282.1584167480469,286.4270324707031,284.445556640625,288.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003078260633628,3.8501332677576257e-10,0.000307825685013,-0.0007043809746392,0.0,0.050000000745058,0.0,-0.0017338979523628,60.0,-1.140730381011963,-0.0,-6.460531665197777e-09,0.0,283.154541015625,289.1466979980469,286.22314453125,286.2015075683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090540,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,2.5755682145245373e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,2.712197419896256e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,2.003219742618967e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,2.7121970560983755e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001286548940697,289.5167236328125,294.1499938964844,282.4747314453125,282.1313171386719,286.4182434082031,284.4460754394531,288.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747868711594,3.4361027911877784e-10,0.0002747865219134,-0.0006285707931965,0.0,0.050000000745058,0.0,-0.001547748572193,60.0,-1.180124282836914,-0.0,-5.136211900236276e-09,0.0,283.154541015625,289.1466979980469,286.2237854003906,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090600,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341552734375,0.0,0.0,2.5755682145245373e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,2.712197419896256e-05,298.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.64263916015625,0.0,0.0,2.003219742618967e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253356933594,0.0,0.0,2.7121970560983755e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279602050781,0.0,0.0,0.0001286548940697,289.5167236328125,294.1499938964844,282.4747314453125,282.1313171386719,286.4182434082031,284.4460754394531,288.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747868711594,3.4361027911877784e-10,0.0002747865219134,-0.0006285707931965,0.0,0.050000000745058,0.0,-0.001547748572193,60.0,-1.180124282836914,-0.0,-5.136211900236276e-09,0.0,283.154541015625,289.1466979980469,286.2237854003906,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090660,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,2.07551711355336e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,2.1856194507563487e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,1.6142910681082867e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,2.1856192688574083e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0001036763278534,289.51922607421875,294.1499938964844,282.4389953613281,282.1043395996094,286.4111022949219,284.4443664550781,288.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000216080006794,2.715326574698196e-10,0.0002160797303076,-0.000497784349136,0.0,0.050000000745058,0.0,-0.0012178969336673,60.0,-0.9312416911125184,-0.0,-3.335410614369038e-09,0.0,283.154541015625,289.1466979980469,286.22442626953125,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090720,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6377258300781,0.0,0.0,2.07551711355336e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,2.1856194507563487e-05,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463928222656,0.0,0.0,1.6142910681082867e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287841796875,0.0,0.0,2.1856192688574083e-05,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0001036763278534,289.51922607421875,294.1499938964844,282.4389953613281,282.1043395996094,286.4111022949219,284.4443664550781,288.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000216080006794,2.715326574698196e-10,0.0002160797303076,-0.000497784349136,0.0,0.050000000745058,0.0,-0.0012178969336673,60.0,-0.9312416911125184,-0.0,-3.335410614369038e-09,0.0,283.154541015625,289.1466979980469,286.22442626953125,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090780,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6388854980469,0.0,0.0,1.5641773643437773e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,1.6471540220663883e-05,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,1.2165824045951013e-05,298.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,1.6471540220663883e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.813386037014425e-05,289.5203857421875,294.1499938964844,282.4112243652344,282.0828552246094,286.40875244140625,284.4477233886719,288.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666898606345,2.084869082930041e-10,0.0001666896423557,-0.0003814259835053,0.0,0.050000000745058,0.0,-0.0009389163460582,60.0,-0.8042566776275635,-0.0,-1.8943864255049903e-09,0.0,283.154541015625,289.1466979980469,286.2249450683594,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090840,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6390991210937,0.0,0.0,1.4554408153344411e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.639404296875,0.0,0.0,1.532649366708938e-05,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477966308594,0.0,0.0,1.1320095836708788e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63006591796875,0.0,0.0,1.5326491848099977e-05,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,7.270224887179211e-05,289.5206298828125,294.1499938964844,282.4043884277344,282.0774841308594,286.4084167480469,284.448486328125,288.4757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551022578496,1.939936822292765e-10,0.0001551020686747,-0.0003549107350409,0.0,0.050000000745058,0.0,-0.0008736466988921,60.0,-0.7617930173873901,-0.0,-1.640158120430612e-09,0.0,283.154541015625,289.1466979980469,286.2250671386719,286.20147705078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090900,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,1.1962292774114758e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6399230957031,0.0,0.0,1.2596869964909274e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6483459472656,0.0,0.0,9.304006198362911e-06,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63055419921875,0.0,0.0,1.2596869055414572e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,5.975410022074357e-05,289.5212707519531,294.1499938964844,282.3874816894531,282.0640869140625,286.4078063964844,284.4501647949219,288.4747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274787355214,1.594436804808197e-10,0.0001274785754503,-0.0002917016099672,0.0,0.050000000745058,0.0,-0.0007180512184277,60.0,-0.6537158489227295,-0.0,-1.107963387703137e-09,0.0,283.154541015625,289.1466979980469,286.2253723144531,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12090960,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63995361328125,0.0,0.0,9.687460988061504e-06,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402893066406,0.0,0.0,1.020136278384598e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,7.534692031185841e-06,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308898925781,0.0,0.0,1.0201361874351278e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6336669921875,0.0,0.0,4.839084795094095e-05,289.5216979980469,294.1499938964844,282.370849609375,282.0507202148437,286.4074401855469,284.4514465332031,288.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000103236772702,1.291230039557334e-10,0.0001032366417348,-0.0002362300438107,0.0,0.050000000745058,0.0,-0.0005815030890516,60.0,-0.5488709807395935,-0.0,-7.266353074797394e-10,0.0,283.154541015625,289.1466979980469,286.2257080078125,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091020,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,6.281387868511956e-06,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,6.614603989874013e-06,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,4.885524049313972e-06,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,6.614603535126662e-06,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,3.137681778753176e-05,289.5220642089844,294.1499938964844,282.33837890625,282.0240173339844,286.40704345703125,284.4529724121094,288.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.693904288113117e-05,8.37237640327615e-11,6.69389555696398e-05,-0.0001531723391963,0.0,0.050000000745058,0.0,-0.0003770483890548,60.0,-0.3745568394660949,-0.0,-3.0549757168429887e-10,0.0,283.154541015625,289.1466979980469,286.2263488769531,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091080,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402282714844,0.0,0.0,6.281387868511956e-06,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,6.614603989874013e-06,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64898681640625,0.0,0.0,4.885524049313972e-06,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,6.614603535126662e-06,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339416503906,0.0,0.0,3.137681778753176e-05,289.5220642089844,294.1499938964844,282.33837890625,282.0240173339844,286.40704345703125,284.4529724121094,288.4720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.693904288113117e-05,8.37237640327615e-11,6.69389555696398e-05,-0.0001531723391963,0.0,0.050000000745058,0.0,-0.0003770483890548,60.0,-0.3745568394660949,-0.0,-3.0549757168429887e-10,0.0,283.154541015625,289.1466979980469,286.2263488769531,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091140,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,4.12588724429952e-06,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,4.344758053775877e-06,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,3.209023589079152e-06,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,4.344758053775877e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,2.0609651983249933e-05,289.5223083496094,294.1499938964844,282.3070068359375,281.9973449707031,286.40692138671875,284.4537353515625,288.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.396850999910384e-05,5.4993429948746446e-11,4.396845179144293e-05,-0.0001006103047984,0.0,0.050000000745058,0.0,-0.0002476619556546,60.0,-0.2493145614862442,-0.0,-1.318048170606545e-10,0.0,283.154541015625,289.1466979980469,286.2269897460937,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091200,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,4.12588724429952e-06,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,4.344758053775877e-06,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.649169921875,0.0,0.0,3.209023589079152e-06,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,4.344758053775877e-06,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,2.0609651983249933e-05,289.5223083496094,294.1499938964844,282.3070068359375,281.9973449707031,286.40692138671875,284.4537353515625,288.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.396850999910384e-05,5.4993429948746446e-11,4.396845179144293e-05,-0.0001006103047984,0.0,0.050000000745058,0.0,-0.0002476619556546,60.0,-0.2493145614862442,-0.0,-1.318048170606545e-10,0.0,283.154541015625,289.1466979980469,286.2269897460937,286.2014465332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091260,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,2.9879436169721885e-06,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,3.1464487619814463e-06,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,2.3239563233801164e-06,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,3.1464483072340954e-06,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,1.4925390132702889e-05,289.5223999023437,294.1499938964844,282.2767028808594,281.970703125,286.4068603515625,284.4541015625,288.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.184165325365029e-05,3.982583013373287e-11,3.1841613235883415e-05,-7.286125764949247e-05,0.0,0.050000000745058,0.0,-0.0001793548726709,60.0,-0.174919381737709,-0.0,-6.912598965458372e-11,0.0,283.154541015625,289.1466979980469,286.2276306152344,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091320,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,2.9879436169721885e-06,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64080810546875,0.0,0.0,3.1464487619814463e-06,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,2.3239563233801164e-06,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,3.1464483072340954e-06,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341857910156,0.0,0.0,1.4925390132702889e-05,289.5223999023437,294.1499938964844,282.2767028808594,281.970703125,286.4068603515625,284.4541015625,288.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-3.184165325365029e-05,3.982583013373287e-11,3.1841613235883415e-05,-7.286125764949247e-05,0.0,0.050000000745058,0.0,-0.0001793548726709,60.0,-0.174919381737709,-0.0,-6.912598965458372e-11,0.0,283.154541015625,289.1466979980469,286.2276306152344,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091380,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,2.2030117179383524e-06,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,2.31987746701634e-06,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,1.7134535710283672e-06,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,2.319877239642665e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.1004493899235968e-05,289.5224609375,294.1499938964844,282.2474365234375,281.9440612792969,286.4068298339844,284.45428466796875,288.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.347684858250432e-05,2.936357754168561e-11,2.347681947867386e-05,-5.372060695663095e-05,0.0,0.050000000745058,0.0,-0.0001322383322985,60.0,-0.1267544329166412,-0.0,-3.757769442835901e-11,0.0,283.154541015625,289.1466979980469,286.228271484375,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091440,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,2.2030117179383524e-06,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408386230469,0.0,0.0,2.31987746701634e-06,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,1.7134535710283672e-06,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,2.319877239642665e-06,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.1004493899235968e-05,289.5224609375,294.1499938964844,282.2474365234375,281.9440612792969,286.4068298339844,284.45428466796875,288.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.347684858250432e-05,2.936357754168561e-11,2.347681947867386e-05,-5.372060695663095e-05,0.0,0.050000000745058,0.0,-0.0001322383322985,60.0,-0.1267544329166412,-0.0,-3.757769442835901e-11,0.0,283.154541015625,289.1466979980469,286.228271484375,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091500,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.862870590230159e-06,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.961692532859161e-06,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,1.4488994111161446e-06,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314392089844,0.0,0.0,1.961692305485485e-06,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,9.305419553129468e-06,289.5224914550781,294.1499938964844,282.2331848144531,281.9307556152344,286.4068298339844,284.454345703125,288.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.985276503546629e-05,2.4830623668314896e-11,1.985273956961464e-05,-4.542738679447211e-05,0.0,0.050000000745058,0.0,-0.0001118248183047,60.0,-0.1080586612224578,-0.0,-2.686964366283017e-11,0.0,283.154541015625,289.1466979980469,286.2286071777344,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091560,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.5373559563158778e-06,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.6189100051633432e-06,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,1.1957214383073731e-06,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.6189097777896675e-06,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,7.679407644900493e-06,289.5224914550781,294.1499938964844,282.2192077636719,281.9174194335937,286.4068298339844,284.4543762207031,288.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6383686670451425e-05,2.049172637130781e-11,1.6383666661567986e-05,-3.74894225387834e-05,0.0,0.050000000745058,0.0,-9.228453563991934e-05,60.0,-0.0911005735397338,-0.0,-1.829976274680956e-11,0.0,283.154541015625,289.1466979980469,286.2289123535156,286.201416015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091620,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.49413276885025e-07,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.997779670811724e-07,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.384325613202236e-07,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.997778533943349e-07,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,4.742513738165144e-06,289.52252197265625,294.1499938964844,282.1920166015625,281.8907165527344,286.4068298339844,284.45440673828125,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.011769472825108e-05,1.2654635152264948e-11,1.0117681995325256e-05,-2.3151638743001968e-05,0.0,0.050000000745058,0.0,-5.699004395864904e-05,60.0,-0.0606113746762275,-0.0,-6.979224056319344e-12,0.0,283.154541015625,289.1466979980469,286.22955322265625,286.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091680,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.49413276885025e-07,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.997779670811724e-07,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.384325613202236e-07,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.997778533943349e-07,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,4.742513738165144e-06,289.52252197265625,294.1499938964844,282.1920166015625,281.8907165527344,286.4068298339844,284.45440673828125,288.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.011769472825108e-05,1.2654635152264948e-11,1.0117681995325256e-05,-2.3151638743001968e-05,0.0,0.050000000745058,0.0,-5.699004395864904e-05,60.0,-0.0606113746762275,-0.0,-6.979224056319344e-12,0.0,283.154541015625,289.1466979980469,286.22955322265625,286.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091740,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.220306320552481e-07,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.497234383256e-07,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.060238723013754e-07,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.497233814821811e-07,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,2.607650003483286e-06,289.52252197265625,294.1499938964844,282.1658630371094,281.86395263671875,286.40679931640625,284.45440673828125,288.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.5632090152357705e-06,6.958124181000169e-12,5.563202194025507e-06,-1.2729889931506476e-05,0.0,0.050000000745058,0.0,-3.133593418169767e-05,60.0,-0.0375795476138591,-0.0,-2.1100295989617823e-12,0.0,283.154541015625,289.1466979980469,286.2301940917969,286.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
