time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091800,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.220306320552481e-07,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.497234383256e-07,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.060238723013754e-07,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.497233814821811e-07,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,2.607650003483286e-06,289.52252197265625,294.1499938964844,282.1658630371094,281.86395263671875,286.40679931640625,284.45440673828125,288.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.5632090152357705e-06,6.958124181000169e-12,5.563202194025507e-06,-1.2729889931506476e-05,0.0,0.050000000745058,0.0,-3.133593418169767e-05,60.0,-0.0375795476138591,-0.0,-2.1100295989617823e-12,0.0,283.154541015625,289.1466979980469,286.2301940917969,286.2013854980469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091860,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.463747819092532e-07,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.59444533412534e-07,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.916248493216699e-07,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.594445049908245e-07,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.230692532772082e-06,289.52252197265625,294.1499938964844,282.14068603515625,281.8370666503906,286.40679931640625,284.45440673828125,288.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6256104774802225e-06,3.2839382255178684e-12,2.6256072942487663e-06,-6.007977845001733e-06,0.0,0.050000000745058,0.0,-1.47893006214872e-05,60.0,-0.021552700549364,-0.0,-4.699904744900896e-13,0.0,283.154541015625,289.1466979980469,286.2308349609375,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091920,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.463747819092532e-07,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.59444533412534e-07,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.916248493216699e-07,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.594445049908245e-07,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.230692532772082e-06,289.52252197265625,294.1499938964844,282.14068603515625,281.8370666503906,286.40679931640625,284.45440673828125,288.4616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-2.6256104774802225e-06,3.2839382255178684e-12,2.6256072942487663e-06,-6.007977845001733e-06,0.0,0.050000000745058,0.0,-1.47893006214872e-05,60.0,-0.021552700549364,-0.0,-4.699904744900896e-13,0.0,283.154541015625,289.1466979980469,286.2308349609375,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12091980,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.0249399906570036e-07,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.0793112181772813e-07,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.971755877633768e-08,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.0793110760687341e-07,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,5.119784987073217e-07,289.52252197265625,294.1499938964844,282.119384765625,281.8133544921875,286.40679931640625,284.4544372558594,288.4606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0922934734480805e-06,1.3661862439950934e-12,1.0922921092060278e-06,-2.4993958049890352e-06,0.0,0.050000000745058,0.0,-6.152564310468733e-06,60.0,-0.0119535932317376,-0.0,-8.133798539214365e-14,0.0,283.154541015625,289.1466979980469,286.2313842773437,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092040,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.368849163138293e-08,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.865849648349469e-08,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.286883629831209e-08,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.865848937806733e-08,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,4.679932033013756e-07,289.52252197265625,294.1499938964844,282.1165466308594,281.8100891113281,286.40679931640625,284.4544372558594,288.4604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-9.984580628952244e-07,1.2487902422211872e-12,9.984568123400097e-07,-2.2846793399367016e-06,0.0,0.050000000745058,0.0,-5.624024197459221e-06,60.0,-0.0111787235364317,-0.0,-6.79624542407331e-14,0.0,283.154541015625,289.1466979980469,286.2314758300781,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092100,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,4.177459800303041e-08,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,4.399066355631477e-08,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,3.2491357160324696e-08,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,4.399066000360109e-08,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.0867267380708654e-07,289.52252197265625,294.1499938964844,282.1048278808594,281.79656982421875,286.40679931640625,284.4544372558594,288.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.459782587673544e-07,5.576249097888345e-13,4.459776903331658e-07,-1.0199788675890886e-06,0.0,0.050000000745058,0.0,-2.5119370548054576e-06,60.0,-0.0069895698688924,-0.0,-1.3512045757453628e-14,0.0,283.154541015625,289.1466979980469,286.2317810058594,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092160,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.304262913810362e-08,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.4264998899070643e-08,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.7922046069429598e-08,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.42649971227138e-08,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.1510265096603689e-07,289.52252197265625,294.1499938964844,282.0933837890625,281.7829895019531,286.40679931640625,284.4544372558594,288.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.460840278217802e-07,3.076771693324987e-13,2.4608371518297645e-07,-5.627548489428591e-07,0.0,0.050000000745058,0.0,-1.386040821671486e-06,60.0,-0.0048046205192804,-0.0,-4.111124384442635e-15,0.0,283.154541015625,289.1466979980469,286.23211669921875,286.20135498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092220,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.602907695463784e-09,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.6879390107860102e-09,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.2467060717114011e-09,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.6879388997637081e-09,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,8.006852070252535e-09,289.52252197265625,294.1499938964844,282.0711975097656,281.7557067871094,286.40679931640625,284.4544372558594,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7084854420090778e-08,2.1355145638488927e-14,1.7084833103808705e-08,-3.909210377628369e-08,0.0,0.050000000745058,0.0,-9.623181540519e-08,60.0,-0.0017566481838002,-0.0,-1.989360770511661e-17,0.0,283.154541015625,289.1466979980469,286.2327575683594,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092280,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.602907695463784e-09,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.6879390107860102e-09,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.2467060717114011e-09,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.6879388997637081e-09,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,8.006852070252535e-09,289.52252197265625,294.1499938964844,282.0711975097656,281.7557067871094,286.40679931640625,284.4544372558594,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7084854420090778e-08,2.1355145638488927e-14,1.7084833103808705e-08,-3.909210377628369e-08,0.0,0.050000000745058,0.0,-9.623181540519e-08,60.0,-0.0017566481838002,-0.0,-1.989360770511661e-17,0.0,283.154541015625,289.1466979980469,286.2327575683594,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092340,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.980845818598365e-10,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,6.29811924834911e-10,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.651769525132465e-10,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,6.298118693237598e-10,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.9875550922042753e-09,289.52252197265625,294.1499938964844,282.04998779296875,281.7282409667969,286.40679931640625,284.4544372558594,288.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.401577490322552e-09,8.019380142853128e-15,6.4015694967167755e-09,-1.4630852973596122e-08,0.0,0.050000000745058,0.0,-3.6059645935893065e-08,60.0,-0.0009645227110013,-0.0,-2.7696302334475197e-18,0.0,283.154541015625,289.1466979980469,286.2333984375,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092400,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.980845818598365e-10,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,6.29811924834911e-10,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.651769525132465e-10,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,6.298118693237598e-10,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.9875550922042753e-09,289.52252197265625,294.1499938964844,282.04998779296875,281.7282409667969,286.40679931640625,284.4544372558594,288.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.401577490322552e-09,8.019380142853128e-15,6.4015694967167755e-09,-1.4630852973596122e-08,0.0,0.050000000745058,0.0,-3.6059645935893065e-08,60.0,-0.0009645227110013,-0.0,-2.7696302334475197e-18,0.0,283.154541015625,289.1466979980469,286.2333984375,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092460,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.8367182774703394e-10,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.9341528378902237e-10,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.4285587990325863e-10,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.934152699112346e-10,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.174784265653099e-10,289.52252197265625,294.1499938964844,282.0292358398437,281.7006530761719,286.40679931640625,284.4544372558594,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.986123709940557e-09,2.463157622813639e-15,1.986121267449903e-09,-4.523459384841999e-09,0.0,0.050000000745058,0.0,-1.1175870895385742e-08,60.0,-0.0005321502685546,-0.0,-2.612051034286461e-19,0.0,283.154541015625,289.1466979980469,286.2340393066406,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092520,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.8367182774703394e-10,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.9341528378902237e-10,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.4285587990325863e-10,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.934152699112346e-10,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.174784265653099e-10,289.52252197265625,294.1499938964844,282.0292358398437,281.7006530761719,286.40679931640625,284.4544372558594,288.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-1.986123709940557e-09,2.463157622813639e-15,1.986121267449903e-09,-4.523459384841999e-09,0.0,0.050000000745058,0.0,-1.1175870895385742e-08,60.0,-0.0005321502685546,-0.0,-2.612051034286461e-19,0.0,283.154541015625,289.1466979980469,286.2340393066406,286.2013244628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092580,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.5510845919926055e-11,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.845559453154792e-11,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.3175105851611655e-11,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.845559453154792e-11,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.772880536294764e-10,289.52252197265625,294.1499938964844,282.0083923339844,281.6729431152344,286.40679931640625,284.4544372558594,288.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.987344509073012e-10,7.34458139278586e-16,5.98733729262335e-10,-1.3660659270442466e-09,0.0,0.050000000745058,0.0,-3.376044332981109e-09,60.0,-0.0002914234937634,-0.0,-2.3859000486849195e-20,0.0,283.154541015625,289.1466979980469,286.23468017578125,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092640,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.5510845919926055e-11,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.845559453154792e-11,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.3175105851611655e-11,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.845559453154792e-11,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.772880536294764e-10,289.52252197265625,294.1499938964844,282.0083923339844,281.6729431152344,286.40679931640625,284.4544372558594,288.45562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.987344509073012e-10,7.34458139278586e-16,5.98733729262335e-10,-1.3660659270442466e-09,0.0,0.050000000745058,0.0,-3.376044332981109e-09,60.0,-0.0002914234937634,-0.0,-2.3859000486849195e-20,0.0,283.154541015625,289.1466979980469,286.23468017578125,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092700,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,3.1464674615788724e-11,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,3.3133818605479703e-11,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,2.4472524701169007e-11,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,3.313381513603275e-11,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.5717248336155618e-10,289.52252197265625,294.1499938964844,281.9979553222656,281.6590576171875,286.40679931640625,284.4544372558594,288.4552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.464377951178932e-10,4.1771466851537264e-16,3.464373787842588e-10,-7.856385542126532e-10,0.0,0.050000000745058,0.0,-1.949956640601158e-09,60.0,-0.0002244734350824,-0.0,-7.665544128839995e-21,0.0,283.154541015625,289.1466979980469,286.2349853515625,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092760,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.8162535711518928e-11,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.912602541620512e-11,298.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.4126417050008831e-11,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.9126023681481638e-11,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,9.072557982658935e-11,289.52252197265625,294.1499938964844,281.98748779296875,281.6451416015625,286.40679931640625,284.4544372558594,288.454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0067926487232768e-10,2.3599359643997433e-16,2.0067902894993487e-10,-4.536493680706855e-10,0.0,0.050000000745058,0.0,-1.1204974725842476e-09,60.0,-0.0001733964745653,-0.0,-2.5541681338825255e-21,0.0,283.154541015625,289.1466979980469,286.2352905273437,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092820,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.62782763099956e-12,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.9263739748960376e-12,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.377199557675793e-12,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.9263731075343e-12,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.811215149556289e-11,289.52252197265625,294.1499938964844,281.966552734375,281.61724853515625,286.40679931640625,284.4544372558594,288.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4698131440877866e-11,5.67461848253587e-17,5.4698075929726635e-11,-1.2838610730092626e-10,0.0,0.050000000745058,0.0,-3.055902197957039e-10,60.0,-9.296005009673536e-05,-0.0,-2.4523257113910625e-22,0.0,283.154541015625,289.1466979980469,286.2359313964844,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092880,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.62782763099956e-12,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.9263739748960376e-12,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,4.377199557675793e-12,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.9263731075343e-12,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.811215149556289e-11,289.52252197265625,294.1499938964844,281.966552734375,281.61724853515625,286.40679931640625,284.4544372558594,288.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.4698131440877866e-11,5.67461848253587e-17,5.4698075929726635e-11,-1.2838610730092626e-10,0.0,0.050000000745058,0.0,-3.055902197957039e-10,60.0,-9.296005009673536e-05,-0.0,-2.4523257113910625e-22,0.0,283.154541015625,289.1466979980469,286.2359313964844,286.2012939453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12092940,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.5348620811816982e-12,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.6162837127714493e-12,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.1937817271170936e-12,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.616283604351232e-12,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.66695040788079e-12,289.52252197265625,294.1499938964844,281.945556640625,281.5893249511719,286.40679931640625,284.4544372558594,288.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.846721733866908e-11,8.996897761243235e-18,1.8467208665051693e-11,-3.908326787205319e-11,0.0,0.050000000745058,0.0,-8.731149137020111e-11,60.0,-5.069636972621083e-05,-0.0,-1.8240437858694656e-23,0.0,283.154541015625,289.1466979980469,286.236572265625,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093000,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,1.5348620811816982e-12,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,1.6162837127714493e-12,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.1937817271170936e-12,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,1.616283604351232e-12,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,7.66695040788079e-12,289.52252197265625,294.1499938964844,281.945556640625,281.5893249511719,286.40679931640625,284.4544372558594,288.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-1.846721733866908e-11,8.996897761243235e-18,1.8467208665051693e-11,-3.908326787205319e-11,0.0,0.050000000745058,0.0,-8.731149137020111e-11,60.0,-5.069636972621083e-05,-0.0,-1.8240437858694656e-23,0.0,283.154541015625,289.1466979980469,286.236572265625,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093060,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.116206937272327e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.387612556605192e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,3.979272423723645e-13,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.387612014504106e-13,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.555650135960264e-12,289.52252197265625,294.1499938964844,281.924560546875,281.5613098144531,286.40679931640625,284.4544372558594,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3566591266818175e-12,-6.157014251190974e-18,5.356665198213984e-12,-1.2353934715492176e-11,0.0,0.050000000745058,0.0,-2.9103830456733704e-11,60.0,-2.841794594132807e-05,-0.0,-2.0267154052839512e-24,0.0,283.154541015625,289.1466979980469,286.2372131347656,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093120,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,5.116206937272327e-13,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,5.387612556605192e-13,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,3.979272423723645e-13,298.2017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,5.387612014504106e-13,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.555650135960264e-12,289.52252197265625,294.1499938964844,281.924560546875,281.5613098144531,286.40679931640625,284.4544372558594,288.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-5.3566591266818175e-12,-6.157014251190974e-18,5.356665198213984e-12,-1.2353934715492176e-11,0.0,0.050000000745058,0.0,-2.9103830456733704e-11,60.0,-2.841794594132807e-05,-0.0,-2.0267154052839512e-24,0.0,283.154541015625,289.1466979980469,286.2372131347656,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093180,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.9043884277344,281.5343933105469,286.40679931640625,284.4544372558594,288.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.81246727296125e-12,-1.0053570535762362e-17,2.8124774644616712e-12,-4.654001142800901e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.706075454421807e-05,-0.0,-5.654687719059221e-40,0.0,283.154541015625,289.1466979980469,286.2378234863281,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093240,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.9035339355469,281.53326416015625,286.40679931640625,284.4544372558594,288.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.81246727296125e-12,-1.0053570535762362e-17,2.8124774644616712e-12,-4.654001142800901e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.6588477592449635e-05,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.23785400390625,286.2012634277344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093300,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.8930358886719,281.51922607421875,286.40679931640625,284.4544372558594,288.4518737792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.0671983169416197e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.340608923783293e-05,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2381591796875,286.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093360,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.8825378417969,281.50518798828125,286.40679931640625,284.4544372558594,288.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.0671983996596806e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.0985175322275609e-05,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2384948730469,286.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093420,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8615417480469,281.4770812988281,286.40679931640625,284.4544372558594,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.146539246605244e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2391357421875,286.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093480,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8615417480469,281.4770812988281,286.40679931640625,284.4544372558594,288.4510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.146539246605244e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2391357421875,286.20123291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093540,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8406066894531,281.4489440917969,286.40679931640625,284.4544372558594,288.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.025114205636783e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.23974609375,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093600,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8406066894531,281.4489440917969,286.40679931640625,284.4544372558594,288.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.025114205636783e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.23974609375,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093660,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8197021484375,281.4208068847656,286.40679931640625,284.4544372558594,288.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.80504798158654e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2403869628906,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093720,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.8197021484375,281.4208068847656,286.40679931640625,284.4544372558594,288.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.80504798158654e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2403869628906,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093780,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7988586425781,281.3926696777344,286.40679931640625,284.4544372558594,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.06864512822358e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.24102783203125,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093840,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7988586425781,281.3926696777344,286.40679931640625,284.4544372558594,288.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.06864512822358e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.24102783203125,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093900,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7884826660156,281.37860107421875,286.40679931640625,284.4544372558594,288.449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.8325516723271e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2413330078125,286.2012023925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12093960,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7781066894531,281.3645324707031,286.40679931640625,284.4544372558594,288.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.637606030475581e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2416687011719,286.201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094020,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.7574462890625,281.3363952636719,286.40679931640625,284.4544372558594,288.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.554202075538692e-12,-1.4754622418177818e-17,-2.554187330389146e-12,2.3384837902901134e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-2.299337666045176e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2423095703125,286.201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
