time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094080,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.7574462890625,281.3363952636719,286.40679931640625,284.4544372558594,288.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,2.554202075538692e-12,-1.4754622418177818e-17,-2.554187330389146e-12,2.3384837902901134e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-2.299337666045176e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2423095703125,286.201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094140,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.73687744140625,281.3083190917969,286.40679931640625,284.4544372558594,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.054090145975352e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.242919921875,286.201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094200,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.73687744140625,281.3083190917969,286.40679931640625,284.4544372558594,288.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.054090145975352e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.242919921875,286.201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094260,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7164001464844,281.2802734375,286.40679931640625,284.4544372558594,288.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.864723571998184e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2435607910156,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094320,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.7164001464844,281.2802734375,286.40679931640625,284.4544372558594,288.4482421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.864723571998184e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2435607910156,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094380,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.69610595703125,281.25225830078125,286.40679931640625,284.4544372558594,288.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.7111990473495098e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.24420166015625,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094440,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.69610595703125,281.25225830078125,286.40679931640625,284.4544372558594,288.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.7111990473495098e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.24420166015625,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094500,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.6859741210937,281.23828125,286.40679931640625,284.4544372558594,288.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6318408597726377e-06,-0.0,-1.401298464324817e-45,0.0,283.154541015625,289.1466979980469,286.2445068359375,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094560,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.6759033203125,281.2243347167969,286.40679931640625,284.4544372558594,288.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.5735917031634017e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.24481201171875,286.2011413574219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094620,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.6558837890625,281.1964416503906,286.40679931640625,284.4544372558594,288.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333171625463145e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.4616249472965135e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2454528808594,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094680,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.6558837890625,281.1964416503906,286.40679931640625,284.4544372558594,288.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333171625463145e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.4616249472965135e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2454528808594,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094740,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.63604736328125,281.16864013671875,286.40679931640625,284.4544372558594,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333171625463145e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.3608389508590335e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.24609375,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094800,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.63604736328125,281.16864013671875,286.40679931640625,284.4544372558594,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333171625463145e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.3608389508590335e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.24609375,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094860,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.61639404296875,281.14093017578125,286.40679931640625,284.4544372558594,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2682278338616015e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2467346191406,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094920,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.61639404296875,281.14093017578125,286.40679931640625,284.4544372558594,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2682278338616015e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2467346191406,286.2011108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12094980,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.596923828125,281.1133117675781,286.40679931640625,284.4544372558594,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1836777957796585e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2473449707031,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095040,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.596923828125,281.1133117675781,286.40679931640625,284.4544372558594,288.4466857910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1836777957796585e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2473449707031,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095100,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5872497558594,281.0995178222656,286.40679931640625,284.4544372558594,288.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1442377854109509e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2476806640625,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095160,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5776672363281,281.0857849121094,286.40679931640625,284.4544372558594,288.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1065056924053351e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2479858398437,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095220,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5586242675781,281.0583801269531,286.40679931640625,284.4544372558594,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0335689921703306e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2486267089844,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095280,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5586242675781,281.0583801269531,286.40679931640625,284.4544372558594,288.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.0335689921703306e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2486267089844,286.2010803222656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095340,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.53985595703125,281.0310974121094,286.40679931640625,284.4544372558594,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.65755930337764e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2492370605469,286.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095400,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.53985595703125,281.0310974121094,286.40679931640625,284.4544372558594,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.65755930337764e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2492370605469,286.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095460,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5213317871094,281.0039367675781,286.40679931640625,284.4544372558594,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.025426948028326e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2498779296875,286.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095520,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5213317871094,281.0039367675781,286.40679931640625,284.4544372558594,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.025426948028326e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2498779296875,286.2010498046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095580,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5030517578125,280.9769287109375,286.40679931640625,284.4544372558594,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.435876566181832e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2505187988281,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095640,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.5030517578125,280.9769287109375,286.40679931640625,284.4544372558594,288.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.435876566181832e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2505187988281,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095700,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.4940185546875,280.9634704589844,286.40679931640625,284.4544372558594,288.4457092285156,0.0,0.0,0.0,0.0,1.0,1.0,2.554202075538692e-12,-1.4754624072539046e-17,-2.554187330389146e-12,2.3384837902901134e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-8.24209223537764e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2508239746094,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095760,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.4850769042969,280.9500732421875,286.40679931640625,284.4544372558594,288.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.95836115230486e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2511291503906,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095820,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.4673767089844,280.9233703613281,286.40679931640625,284.4544372558594,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.41549172289524e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25177001953125,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095880,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.4673767089844,280.9233703613281,286.40679931640625,284.4544372558594,288.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.41549172289524e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25177001953125,286.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12095940,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.45001220703125,280.8968505859375,286.40679931640625,284.4544372558594,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.203718155324168e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2523803710937,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096000,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.45001220703125,280.8968505859375,286.40679931640625,284.4544372558594,288.44537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.203718155324168e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2523803710937,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096060,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.4328308105469,280.87030029296875,286.40679931640625,284.4544372558594,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094889332962561e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-6.917709924891824e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2530212402344,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096120,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.4328308105469,280.87030029296875,286.40679931640625,284.4544372558594,288.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094889332962561e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-6.917709924891824e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2530212402344,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096180,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.4157409667969,280.8435974121094,286.40679931640625,284.4544372558594,288.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713301966616393e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.943112218024908e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2536315917969,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096240,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.4157409667969,280.8435974121094,286.40679931640625,284.4544372558594,288.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713301966616393e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.943112218024908e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2536315917969,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096300,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.4072265625,280.8302001953125,286.40679931640625,284.4544372558594,288.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094889332962561e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-3.136458190056146e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.25396728515625,286.20098876953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096360,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.3987121582031,280.8167419433594,286.40679931640625,284.4544372558594,288.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094890160143177e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.3907605307394988e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2542724609375,286.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096420,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3817749023437,280.7897644042969,286.40679931640625,284.4544372558594,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.81246727296125e-12,-1.0053570535762362e-17,2.8124774644616712e-12,-4.654001142800901e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.421820684299746e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2549133300781,286.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
