time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096480,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3817749023437,280.7897644042969,286.40679931640625,284.4544372558594,288.4449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.81246727296125e-12,-1.0053570535762362e-17,2.8124774644616712e-12,-4.654001142800901e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.421820684299746e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2549133300781,286.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096540,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.36492919921875,280.7626647949219,286.40679931640625,284.45440673828125,288.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094889332962561e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.4683197377962642e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2555236816406,286.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096600,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.36492919921875,280.7626647949219,286.40679931640625,284.45440673828125,288.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094889332962561e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.4683197377962642e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2555236816406,286.2009582519531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096660,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3481140136719,280.7354431152344,286.40679931640625,284.45440673828125,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.460144858356216e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25616455078125,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096720,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3481140136719,280.7354431152344,286.40679931640625,284.45440673828125,288.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.460144858356216e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25616455078125,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096780,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.33135986328125,280.7081298828125,286.40679931640625,284.45440673828125,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.0671983169416197e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.1142934681629413e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2567749023437,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096840,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.33135986328125,280.7081298828125,286.40679931640625,284.45440673828125,288.4447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.0671983169416197e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-1.1142934681629413e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2567749023437,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096900,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3230285644531,280.6944580078125,286.40679931640625,284.45440673828125,288.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.441004067411995e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.257080078125,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12096960,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.3146667480469,280.6807556152344,286.40679931640625,284.45440673828125,288.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.436787197751983e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2574157714844,286.200927734375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097020,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.29803466796875,280.6533203125,286.40679931640625,284.45440673828125,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.950728561605501e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2580261230469,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097080,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.29803466796875,280.6533203125,286.40679931640625,284.45440673828125,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.950728561605501e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2580261230469,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097140,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.28143310546875,280.6258544921875,286.40679931640625,284.45440673828125,288.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094890160143177e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.910533218411729e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2586669921875,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097200,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.28143310546875,280.6258544921875,286.40679931640625,284.45440673828125,288.4444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130402240812394e-13,-1.2094890160143177e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.910533218411729e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2586669921875,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097260,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.2648620605469,280.5983581542969,286.40679931640625,284.45440673828125,288.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.860773401560436e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25927734375,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097320,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.2648620605469,280.5983581542969,286.40679931640625,284.45440673828125,288.4444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.860773401560436e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.25927734375,286.2008972167969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097380,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.24835205078125,280.57086181640625,286.40679931640625,284.45440673828125,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.097933015145827e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2599182128906,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097440,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.24835205078125,280.57086181640625,286.40679931640625,284.45440673828125,288.44439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713303620977618e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.097933015145827e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2599182128906,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097500,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.2400817871094,280.5570983886719,286.40679931640625,284.45440673828125,288.4443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.0671983169416197e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-2.437673629174242e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2602233886719,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097560,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.2318420410156,280.5433654785156,286.40679931640625,284.45440673828125,288.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.0146273982390994e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2605285644531,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097620,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.2153625488281,280.515869140625,286.40679931640625,284.45440673828125,288.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2816857406505733e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2611694335937,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097680,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.2153625488281,280.515869140625,286.40679931640625,284.45440673828125,288.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2816857406505733e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2611694335937,286.20086669921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097740,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1988830566406,280.4884338378906,286.40679931640625,284.45440673828125,288.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.654481575831596e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26177978515625,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097800,298.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1988830566406,280.4884338378906,286.40679931640625,284.45440673828125,288.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5696122244827917e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.654481575831596e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26177978515625,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097860,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.1824035644531,280.4610595703125,286.40679931640625,284.45440673828125,288.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-6.197452080414223e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.26239013671875,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097920,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.1824035644531,280.4610595703125,286.40679931640625,284.45440673828125,288.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-6.197452080414223e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.26239013671875,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12097980,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.1659545898437,280.4337463378906,286.40679931640625,284.45440673828125,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331717081812064e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-4.651049323456391e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2630310058594,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098040,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.1659545898437,280.4337463378906,286.40679931640625,284.45440673828125,288.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331717081812064e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-4.651049323456391e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2630310058594,286.2008361816406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098100,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1577453613281,280.4201354980469,286.40679931640625,284.45440673828125,288.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.9893056446562698e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2633361816406,286.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098160,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1495056152344,280.4065246582031,286.40679931640625,284.45440673828125,288.4441223144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.5546501092321705e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2636413574219,286.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098220,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.133056640625,280.37939453125,286.40679931640625,284.45440673828125,288.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.720899604151782e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2642822265625,286.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098280,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.133056640625,280.37939453125,286.40679931640625,284.45440673828125,288.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.720899604151782e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2642822265625,286.2008056640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098340,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1165771484375,280.3523864746094,286.40679931640625,284.45440673828125,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.446468993701274e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.264892578125,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098400,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1165771484375,280.3523864746094,286.40679931640625,284.45440673828125,288.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.446468993701274e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.264892578125,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098460,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1000671386719,280.3255310058594,286.40679931640625,284.45440673828125,288.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.870683139619359e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2655029296875,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098520,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.1000671386719,280.3255310058594,286.40679931640625,284.45440673828125,288.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.870683139619359e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2655029296875,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098580,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.08355712890625,280.2987976074219,286.40679931640625,284.45440673828125,288.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.0173225102080323e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2661437988281,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098640,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.08355712890625,280.2987976074219,286.40679931640625,284.45440673828125,288.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.0173225102080323e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2661437988281,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098700,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.72906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.0752868652344,280.2854919433594,286.40679931640625,284.45440673828125,288.4439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.487888591280353e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2664489746094,286.2007751464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098760,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.0670166015625,280.2722473144531,286.40679931640625,284.45440673828125,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713302793797009e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.068667808747705e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2667541503906,286.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098820,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.0504455566406,280.2458801269531,286.40679931640625,284.45440673828125,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.371408953649734e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2673645019531,286.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
