time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098880,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.0504455566406,280.2458801269531,286.40679931640625,284.45440673828125,288.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.371408953649734e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2673645019531,286.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12098940,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.0338439941406,280.2196960449219,286.40679931640625,284.45440673828125,288.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.920991508086445e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2680053710937,286.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099000,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,281.0338439941406,280.2196960449219,286.40679931640625,284.45440673828125,288.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331715427450837e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.920991508086445e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2680053710937,286.20074462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099060,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.0171813964844,280.1937255859375,286.40679931640625,284.45440673828125,288.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6076576514478805e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26861572265625,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099120,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.0171813964844,280.1937255859375,286.40679931640625,284.45440673828125,288.4438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6076576514478805e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26861572265625,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099180,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.00048828125,280.1679992675781,286.40679931640625,284.45440673828125,288.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6880406406016848e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26922607421875,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099240,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,281.00048828125,280.1679992675781,286.40679931640625,284.45440673828125,288.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.6880406406016848e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.26922607421875,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099300,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9920959472656,280.1552429199219,286.40679931640625,284.45440673828125,288.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.032769761077361e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2695617675781,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099360,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.98370361328125,280.1425170898437,286.40679931640625,284.45440673828125,288.44384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-7.489885774702998e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2698669433594,286.2007141113281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099420,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9668884277344,280.1172790527344,286.40679931640625,284.45440673828125,288.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.992733465769561e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2704772949219,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099480,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9668884277344,280.1172790527344,286.40679931640625,284.45440673828125,288.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.992733465769561e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2704772949219,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099540,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.95001220703125,280.0923156738281,286.40679931640625,284.45440673828125,288.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.358182766532991e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2710876464844,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099600,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.95001220703125,280.0923156738281,286.40679931640625,284.45440673828125,288.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.358182766532991e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2710876464844,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099660,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.9326477050781,280.06756591796875,286.40679931640625,284.45440673828125,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094890987323786e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.2854014787299093e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2716979980469,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099720,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.9326477050781,280.06756591796875,286.40679931640625,284.45440673828125,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094890987323786e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.2854014787299093e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2716979980469,286.20068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099780,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9145202636719,280.0428771972656,286.40679931640625,284.45440673828125,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.928711071741418e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2723388671875,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099840,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9145202636719,280.0428771972656,286.40679931640625,284.45440673828125,288.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.928711071741418e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2723388671875,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099900,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.9051818847656,280.0306091308594,286.40679931640625,284.45440673828125,288.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.622026388758968e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.27264404296875,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12099960,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.89569091796875,280.0183410644531,286.40679931640625,284.45440673828125,288.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.3661218645211193e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.27294921875,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100020,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.87615966796875,279.99395751953125,286.40679931640625,284.45440673828125,288.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.105581852963952e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2735595703125,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100080,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.87615966796875,279.99395751953125,286.40679931640625,284.45440673828125,288.4437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.105581852963952e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2735595703125,286.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100140,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.8560485839844,279.96978759765625,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.987727718093083e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.274169921875,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100200,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.8560485839844,279.96978759765625,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713304448158232e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-5.987727718093083e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.274169921875,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100260,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.8354187011719,279.94580078125,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331717081812064e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-3.976334141952975e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2748107910156,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100320,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.8354187011719,279.94580078125,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331717081812064e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-3.976334141952975e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2748107910156,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100380,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.8143005371094,279.92205810546875,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,2.4985449906950175e-12,-1.537303753337349e-17,-2.498529595024168e-12,4.019960579693116e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-2.7633041099761613e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2754211425781,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100440,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.8143005371094,279.92205810546875,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,2.4985449906950175e-12,-1.537303753337349e-17,-2.498529595024168e-12,4.019960579693116e-12,0.0,0.050000000745058,0.0,1.4551915228366852e-11,60.0,-2.7633041099761613e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2754211425781,286.2006225585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100500,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.8036193847656,279.9103088378906,286.40679931640625,284.45440673828125,288.4437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.33317195633539e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.3750523325816175e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2757263183594,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100560,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7928161621094,279.89862060546875,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331718736173289e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.0598967864771122e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2760314941406,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100620,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7709655761719,279.8754577636719,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331718736173289e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.520443362323931e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2766418457031,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100680,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7709655761719,279.8754577636719,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.3331718736173289e-17,2.1263175139889242e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.520443362323931e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2766418457031,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100740,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7488708496094,279.8526611328125,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333172204489574e-17,2.1263173784636521e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.1722693926685686e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2772521972656,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100800,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7488708496094,279.8526611328125,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.1261841571217082e-13,-1.333172204489574e-17,2.1263173784636521e-13,1.364456399428893e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.1722693926685686e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2772521972656,286.2005920410156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100860,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.7265319824219,279.8302001953125,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.172301673743277e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2778625488281,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100920,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.7265319824219,279.8302001953125,286.40679931640625,284.45440673828125,288.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-9.172301673743277e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2778625488281,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12100980,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7041015625,279.8081359863281,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094897604768688e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.348316444222291e-08,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.27850341796875,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101040,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.7041015625,279.8081359863281,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094897604768688e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-7.348316444222291e-08,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.27850341796875,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101100,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.6928405761719,279.7972717285156,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.717549894119659e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.27880859375,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101160,298.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.6815490722656,279.7864990234375,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.184700396261178e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.27911376953125,286.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101220,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.6590270996094,279.76531982421875,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094898431949301e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.1895920449851474e-08,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2797241210937,286.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
