time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101280,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.6590270996094,279.76531982421875,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094898431949301e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-5.1895920449851474e-08,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2797241210937,286.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101340,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.63653564453125,279.7445983886719,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.49734258722856e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28033447265625,286.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101400,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.63653564453125,279.7445983886719,286.40679931640625,284.45440673828125,288.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.49734258722856e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28033447265625,286.2005310058594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101460,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.6141662597656,279.7243957519531,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.9257816553117664e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28094482421875,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101520,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.6141662597656,279.7243957519531,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.9257816553117664e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28094482421875,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101580,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.59197998046875,279.7047119140625,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.4840173412931115e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28155517578125,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101640,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.59197998046875,279.7047119140625,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.4840173412931115e-08,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28155517578125,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101700,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.5809936523437,279.6950988769531,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.683353841348435e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2818603515625,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101760,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.570068359375,279.68560791015625,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094898431949301e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-1.7482708472016384e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2821655273437,286.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101820,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.5484313964844,279.6671142578125,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2351865734672174e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28277587890625,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101880,298.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.5484313964844,279.6671142578125,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.2351865734672174e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28277587890625,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12101940,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.5272216796875,279.64923095703125,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.709587859812018e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28338623046875,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102000,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.5272216796875,279.64923095703125,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.709587859812018e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28338623046875,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102060,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.50640869140625,279.6319885253906,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.445887379413762e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28399658203125,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102120,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.50640869140625,279.6319885253906,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.2713311892783745e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-6.445887379413762e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.28399658203125,286.2004699707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102180,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.48614501953125,279.6154479980469,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.067199144122232e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-4.85735768052109e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2846069335937,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102240,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,-2.558103468636164e-13,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,-2.693806278302596e-13,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,-1.989636211861823e-13,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,-2.693806007252053e-13,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,-1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.48614501953125,279.6154479980469,286.40679931640625,284.45440673828125,288.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-2.8681245746453587e-12,-1.067199144122232e-17,2.868135199826649e-12,-2.9725243533978984e-12,0.0,0.050000000745058,0.0,-1.4551915228366852e-11,60.0,-4.85735768052109e-07,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2846069335937,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102300,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4761962890625,279.6074523925781,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-4.889921001449693e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2849426269531,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102360,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4664306640625,279.5996398925781,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.141627303193673e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2852478027344,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102420,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4473571777344,279.5845642089844,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.230841346317902e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2858581542969,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102480,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4473571777344,279.5845642089844,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-2.230841346317902e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2858581542969,286.200439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102540,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4289855957031,279.5702514648437,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.592514763615327e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2864685058594,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102600,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4289855957031,279.5702514648437,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.592514763615327e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2864685058594,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102660,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4114074707031,279.5567626953125,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1446932148828637e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2870788574219,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102720,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.4114074707031,279.5567626953125,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-1.1446932148828637e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2870788574219,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102780,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.3946228027344,279.5440979003906,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.310178145620739e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2876892089844,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102840,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.3946228027344,279.5440979003906,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-8.310178145620739e-07,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2876892089844,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102900,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.0,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,0.0,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,0.0,289.52252197265625,294.1499938964844,280.3865966796875,279.5381164550781,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.56961208895752e-13,-1.271331023842252e-17,1.5697393471875157e-13,-3.170202544488382e-13,0.0,0.050000000745058,0.0,0.0,60.0,-3.4263603083672933e-06,-0.0,-0.0,0.0,283.154541015625,289.1466979980469,286.2879943847656,286.2004089355469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12102960,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.558103468636164e-13,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.693806278302596e-13,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.989636211861823e-13,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.693806007252053e-13,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.2778250679801317e-12,289.52252197265625,294.1499938964844,280.3787536621094,279.5323181152344,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0130401563186037e-13,-1.2094896777588074e-17,1.0131611126234717e-13,-1.9984968541164605e-12,0.0,0.050000000745058,0.0,0.0,60.0,-2.4232820123870624e-06,-0.0,-5.066788513209878e-25,0.0,283.154541015625,289.1466979980469,286.2882995605469,286.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103020,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.160568414934287e-10,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.64652024926238e-10,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.124887346776632e-10,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.646519139039356e-10,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,4.575891665581366e-09,289.52252197265625,294.1499938964844,280.3638610839844,279.5214233398437,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.76811609376682e-09,1.2235323160452588e-14,9.768103659268944e-09,-2.234811091739175e-08,0.0,0.050000000745058,0.0,-5.5020791478455067e-08,60.0,-4.6745244617341086e-05,-0.0,-6.497427197397371e-18,0.0,283.154541015625,289.1466979980469,286.28887939453125,286.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103080,298.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.160568414934287e-10,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.64652024926238e-10,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,7.124887346776632e-10,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.646519139039356e-10,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,4.575891665581366e-09,289.52252197265625,294.1499938964844,280.3638610839844,279.5214233398437,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.76811609376682e-09,1.2235323160452588e-14,9.768103659268944e-09,-2.234811091739175e-08,0.0,0.050000000745058,0.0,-5.5020791478455067e-08,60.0,-4.6745244617341086e-05,-0.0,-6.497427197397371e-18,0.0,283.154541015625,289.1466979980469,286.28887939453125,286.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103140,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,6.519582651520751e-09,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,6.86543488725988e-09,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,5.070786901484325e-09,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,6.8654339990814606e-09,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,3.2566649821319515e-08,289.52252197265625,294.1499938964844,280.3500061035156,279.511474609375,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.953676745524717e-08,8.694496403220676e-14,6.953667508469152e-08,-1.590770324355617e-07,0.0,0.050000000745058,0.0,-3.916647983714938e-07,60.0,-0.0003193698066752,-0.0,-3.291062607355246e-16,0.0,283.154541015625,289.1466979980469,286.2894897460937,286.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103200,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,6.519582651520751e-09,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,6.86543488725988e-09,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,5.070786901484325e-09,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,6.8654339990814606e-09,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,3.2566649821319515e-08,289.52252197265625,294.1499938964844,280.3500061035156,279.511474609375,286.40679931640625,284.45440673828125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.953676745524717e-08,8.694496403220676e-14,6.953667508469152e-08,-1.590770324355617e-07,0.0,0.050000000745058,0.0,-3.916647983714938e-07,60.0,-0.0003193698066752,-0.0,-3.291062607355246e-16,0.0,283.154541015625,289.1466979980469,286.2894897460937,286.20037841796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103260,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.3319671527133323e-08,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.4556738864589533e-08,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.813752348311937e-08,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.455673531187585e-08,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.1648653241991269e-07,289.52252197265625,294.1499938964844,280.33856201171875,279.504638671875,286.40679931640625,284.4544372558594,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4850436375345453e-07,3.108054720708797e-13,2.485040511146508e-07,-5.686424060513673e-07,0.0,0.050000000745058,0.0,-1.3997632777318358e-06,60.0,-0.0012164505897089,-0.0,-4.210574946296236e-15,0.0,283.154541015625,289.1466979980469,286.29010009765625,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103320,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,2.3319671527133323e-08,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,2.4556738864589533e-08,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,1.813752348311937e-08,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,2.455673531187585e-08,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6342468261719,0.0,0.0,1.1648653241991269e-07,289.52252197265625,294.1499938964844,280.33856201171875,279.504638671875,286.40679931640625,284.4544372558594,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4850436375345453e-07,3.108054720708797e-13,2.485040511146508e-07,-5.686424060513673e-07,0.0,0.050000000745058,0.0,-1.3997632777318358e-06,60.0,-0.0012164505897089,-0.0,-4.210574946296236e-15,0.0,283.154541015625,289.1466979980469,286.29010009765625,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103380,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,3.258057006405579e-07,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,3.4308908425373374e-07,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,2.534044369895128e-07,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,3.430890558320243e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.627466076570272e-06,289.52252197265625,294.1499938964844,280.3308410644531,279.5028381347656,286.40679931640625,284.4544677734375,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.471941909083398e-06,4.342528073242313e-12,3.4719375889835646e-06,-7.944676326587796e-06,0.0,0.050000000745058,0.0,-1.9556449842639267e-05,60.0,-0.0160395856946706,-0.0,-8.218903530844701e-13,0.0,283.154541015625,289.1466979980469,286.29071044921875,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103440,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,3.258057006405579e-07,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,3.4308908425373374e-07,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,2.534044369895128e-07,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,3.430890558320243e-07,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.627466076570272e-06,289.52252197265625,294.1499938964844,280.3308410644531,279.5028381347656,286.40679931640625,284.4544677734375,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.471941909083398e-06,4.342528073242313e-12,3.4719375889835646e-06,-7.944676326587796e-06,0.0,0.050000000745058,0.0,-1.9556449842639267e-05,60.0,-0.0160395856946706,-0.0,-8.218903530844701e-13,0.0,283.154541015625,289.1466979980469,286.29071044921875,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103500,298.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,3.229252740766242e-07,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,3.4005586257990217e-07,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493225097656,0.0,0.0,2.511641241653706e-07,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,3.400558341581928e-07,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,1.6130777567013863e-06,289.5225524902344,294.1499938964844,280.32830810546875,279.5037536621094,286.40679931640625,284.4544982910156,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.4414201763866004e-06,4.304314717151758e-12,3.441415856286767e-06,-7.87472163210623e-06,0.0,0.050000000745058,0.0,-1.938451896421612e-05,60.0,-0.0215878039598464,-0.0,-8.074220545634114e-13,0.0,283.154541015625,289.1466979980469,286.291015625,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103560,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405639648437,0.0,0.0,5.609644517790002e-07,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6408996582031,0.0,0.0,5.907226068302407e-07,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493530273437,0.0,0.0,4.363057257705805e-07,297.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,5.907225499868218e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63427734375,0.0,0.0,2.8021324851579266e-06,289.5225524902344,294.1499938964844,280.32666015625,279.505859375,286.4067687988281,284.4545288085937,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-5.9778994909720495e-06,7.476862011468466e-12,5.977892215014435e-06,-1.3678942195838316e-05,0.0,0.050000000745058,0.0,-3.3671807614155114e-05,60.0,-0.0307280533015728,-0.0,-2.436504773981052e-12,0.0,283.154541015625,289.1466979980469,286.29132080078125,286.2003479003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103620,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,1.747109536154312e-06,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,1.839790456870105e-06,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494140625,0.0,0.0,1.3588630736194318e-06,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,1.839790343183268e-06,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,8.727169188205153e-06,289.5226745605469,294.1499938964844,280.3258361816406,279.51336669921875,286.4066772460937,284.454833984375,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8618015019455925e-05,2.328653415928361e-11,1.861799137259368e-05,-4.260271816747263e-05,0.0,0.050000000745058,0.0,-0.0001048699923558,60.0,-0.0858869701623916,-0.0,-2.363397672011658e-11,0.0,283.154541015625,289.1466979980469,286.2919311523437,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
