time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103680,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,1.747109536154312e-06,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,1.839790456870105e-06,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6494140625,0.0,0.0,1.3588630736194318e-06,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315612792969,0.0,0.0,1.839790343183268e-06,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6343688964844,0.0,0.0,8.727169188205153e-06,289.5226745605469,294.1499938964844,280.3258361816406,279.51336669921875,286.4066772460937,284.454833984375,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8618015019455925e-05,2.328653415928361e-11,1.861799137259368e-05,-4.260271816747263e-05,0.0,0.050000000745058,0.0,-0.0001048699923558,60.0,-0.0858869701623916,-0.0,-2.363397672011658e-11,0.0,283.154541015625,289.1466979980469,286.2919311523437,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103740,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,3.132804522465449e-06,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,3.2989942155836616e-06,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,2.4366258912778e-06,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,3.2989937608363107e-06,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,1.564900048833806e-05,289.5227966308594,294.1499938964844,280.3282165527344,279.525146484375,286.40655517578125,284.45513916015625,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3384611015208066e-05,4.175588347310466e-11,3.338456735946238e-05,-7.639242539880797e-05,0.0,0.050000000745058,0.0,-0.0001880460331449,60.0,-0.1499569416046142,-0.0,-7.599117168854974e-11,0.0,283.154541015625,289.1466979980469,286.29254150390625,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103800,298.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,3.132804522465449e-06,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,3.2989942155836616e-06,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495056152344,0.0,0.0,2.4366258912778e-06,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,3.2989937608363107e-06,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,1.564900048833806e-05,289.5227966308594,294.1499938964844,280.3282165527344,279.525146484375,286.40655517578125,284.45513916015625,288.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.3384611015208066e-05,4.175588347310466e-11,3.338456735946238e-05,-7.639242539880797e-05,0.0,0.050000000745058,0.0,-0.0001880460331449,60.0,-0.1499569416046142,-0.0,-7.599117168854974e-11,0.0,283.154541015625,289.1466979980469,286.29254150390625,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103860,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,6.090592250984628e-06,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,6.413687515305355e-06,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,4.737127710541245e-06,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,6.413686605810653e-06,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,3.0423756470554508e-05,289.52325439453125,294.1499938964844,280.3336486816406,279.5408935546875,286.406005859375,284.45611572265625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.49041248834692e-05,8.117904959359379e-11,6.490403757197782e-05,-0.0001485170650994,0.0,0.050000000745058,0.0,-0.0003655865439213,60.0,-0.2869314849376678,-0.0,-2.8722060840813413e-10,0.0,283.154541015625,289.1466979980469,286.29315185546875,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103920,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410827636719,0.0,0.0,6.090592250984628e-06,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,6.413687515305355e-06,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498718261719,0.0,0.0,4.737127710541245e-06,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6319885253906,0.0,0.0,6.413686605810653e-06,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347961425781,0.0,0.0,3.0423756470554508e-05,289.52325439453125,294.1499938964844,280.3336486816406,279.5408935546875,286.406005859375,284.45611572265625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.49041248834692e-05,8.117904959359379e-11,6.490403757197782e-05,-0.0001485170650994,0.0,0.050000000745058,0.0,-0.0003655865439213,60.0,-0.2869314849376678,-0.0,-2.8722060840813413e-10,0.0,283.154541015625,289.1466979980469,286.29315185546875,286.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12103980,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,9.802243766898757e-06,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,1.0322234629711602e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.623967576364521e-06,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,1.03222337202169e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,4.896421160083264e-05,289.524169921875,294.1499938964844,280.3419494628906,279.56036376953125,286.40460205078125,284.4576416015625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044574237312,1.3065037940407365e-10,0.0001044572927639,-0.0002390248700976,0.0,0.050000000745058,0.0,-0.0005883791018277,60.0,-0.4746806919574737,-0.0,-7.439563409761262e-10,0.0,283.154541015625,289.1466979980469,286.29376220703125,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104040,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,9.802243766898757e-06,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,1.0322234629711602e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506042480469,0.0,0.0,7.623967576364521e-06,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,1.03222337202169e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6355285644531,0.0,0.0,4.896421160083264e-05,289.524169921875,294.1499938964844,280.3419494628906,279.56036376953125,286.40460205078125,284.4576416015625,288.44354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001044574237312,1.3065037940407365e-10,0.0001044572927639,-0.0002390248700976,0.0,0.050000000745058,0.0,-0.0005883791018277,60.0,-0.4746806919574737,-0.0,-7.439563409761262e-10,0.0,283.154541015625,289.1466979980469,286.29376220703125,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104100,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,1.1861187886097468e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426086425781,0.0,0.0,1.2490402696130332e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,9.22536855796352e-06,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,1.2490400877140928e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,5.924906145082787e-05,289.5247497558594,294.1499938964844,280.3471374511719,279.5714111328125,286.40362548828125,284.4585266113281,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263989252038,1.5809364928287548e-10,0.0001263987651327,-0.0002892322663683,0.0,0.050000000745058,0.0,-0.0007119692745618,60.0,-0.5813260078430176,-0.0,-1.0893134172462735e-09,0.0,283.154541015625,289.1466979980469,286.2940673828125,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104160,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429748535156,0.0,0.0,1.4007843674335165e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6433410644531,0.0,0.0,1.4750934496987613e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,1.0894989827647804e-05,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.63385009765625,0.0,0.0,1.475093358749291e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,6.997204764047638e-05,289.5256042480469,294.1499938964844,280.3529968261719,279.5832824707031,286.4017639160156,284.45916748046875,288.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001492748124292,1.867057064508515e-10,0.0001492746232543,-0.0003415779792703,0.0,0.050000000745058,0.0,-0.000840822700411,60.0,-0.6998111009597778,-0.0,-1.5192841429367832e-09,0.0,283.154541015625,289.1466979980469,286.2943725585937,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104220,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,1.868597973953001e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,1.9677238014992326e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,1.4533540706906932e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,1.9677236196002923e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.33402989176102e-05,289.527587890625,294.1499938964844,280.3665771484375,279.6093444824219,286.3964538574219,284.4593811035156,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991274766623,2.490590511605717e-10,0.0001991272147279,-0.0004556533240247,0.0,0.050000000745058,0.0,-0.001121628913097,60.0,-0.9519299864768982,-0.0,-2.7035109706474714e-09,0.0,283.154541015625,289.1466979980469,286.29498291015625,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104280,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.644775390625,0.0,0.0,1.868597973953001e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,1.9677238014992326e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,1.4533540706906932e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,1.9677236196002923e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385803222656,0.0,0.0,9.33402989176102e-05,289.527587890625,294.1499938964844,280.3665771484375,279.6093444824219,286.3964538574219,284.4593811035156,288.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001991274766623,2.490590511605717e-10,0.0001991272147279,-0.0004556533240247,0.0,0.050000000745058,0.0,-0.001121628913097,60.0,-0.9519299864768982,-0.0,-2.7035109706474714e-09,0.0,283.154541015625,289.1466979980469,286.29498291015625,286.2002868652344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104340,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,2.5392189854756e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,2.67392006207956e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,1.974948281713296e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,2.67391988018062e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.000126839193399,289.5299377441406,294.1499938964844,280.3825378417969,279.6383056640625,286.3861694335937,284.45458984375,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705919614527,3.38443467695626e-10,0.0002705916122067,-0.0006191821303218,0.0,0.050000000745058,0.0,-0.0015241687651723,60.0,-1.2871971130371094,-0.0,-4.992252389257601e-09,0.0,283.154541015625,289.1466979980469,286.29559326171875,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104400,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6473693847656,0.0,0.0,2.5392189854756e-05,298.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,2.67392006207956e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6564636230469,0.0,0.0,1.974948281713296e-05,297.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,2.67391988018062e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.000126839193399,289.5299377441406,294.1499938964844,280.3825378417969,279.6383056640625,286.3861694335937,284.45458984375,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002705919614527,3.38443467695626e-10,0.0002705916122067,-0.0006191821303218,0.0,0.050000000745058,0.0,-0.0015241687651723,60.0,-1.2871971130371094,-0.0,-4.992252389257601e-09,0.0,283.154541015625,289.1466979980469,286.29559326171875,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104460,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,3.6448818718781695e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,3.838236443698406e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,2.834908445947804e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,3.8382360799005255e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.000182069314178,289.53277587890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3646545410156,284.4354248046875,288.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000737681053,4.97488938933088e-10,0.0004000732733402,-0.0009078333387151,0.0,0.050000000745058,0.0,-0.0022517247125506,60.0,-1.8104983568191528,-0.0,-1.0286387741587076e-08,0.0,283.154541015625,289.1466979980469,286.2961730957031,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104520,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514587402344,0.0,0.0,3.6448818718781695e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,3.838236443698406e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607666015625,0.0,0.0,2.834908445947804e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6420288085937,0.0,0.0,3.8382360799005255e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6453857421875,0.0,0.0,0.000182069314178,289.53277587890625,294.1499938964844,280.4007263183594,279.6698913574219,286.3646545410156,284.4354248046875,288.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004000737681053,4.97488938933088e-10,0.0004000732733402,-0.0009078333387151,0.0,0.050000000745058,0.0,-0.0022517247125506,60.0,-1.8104983568191528,-0.0,-1.0286387741587076e-08,0.0,283.154541015625,289.1466979980469,286.2961730957031,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104580,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,1.6518260963493958e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,1.7394524547853507e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,1.2847537618654314e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,1.7394522728864104e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,8.251209510490298e-05,289.5537414550781,294.1499938964844,280.42095947265625,279.703857421875,286.3217163085937,284.4596252441406,288.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647810318507,9.100188380628536e-10,0.0008647801005281,-0.0015276734484359,0.0,0.050000000745058,0.0,-0.0047658560797572,60.0,-2.475827217102051,-0.0,-2.1126305149721247e-09,0.0,283.154541015625,289.1466979980469,286.2967834472656,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104640,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625366210937,0.0,0.0,1.6518260963493958e-05,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6629333496094,0.0,0.0,1.7394524547853507e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6723327636719,0.0,0.0,1.2847537618654314e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,1.7394522728864104e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,8.251209510490298e-05,289.5537414550781,294.1499938964844,280.42095947265625,279.703857421875,286.3217163085937,284.4596252441406,288.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008647810318507,9.100188380628536e-10,0.0008647801005281,-0.0015276734484359,0.0,0.050000000745058,0.0,-0.0047658560797572,60.0,-2.475827217102051,-0.0,-2.1126305149721247e-09,0.0,283.154541015625,289.1466979980469,286.2967834472656,286.20025634765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104700,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,9.00159211596474e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,9.479110303800552e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,7.001238554948941e-05,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.479109576204792e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6554260253906,0.0,0.0,0.0004496479523368,289.5523986816406,294.1499938964844,280.4317932128906,279.7216491699219,286.2806091308594,284.4330444335937,288.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000847861811053,9.8894026301366e-10,0.0008478608215227,-0.00175207760185,0.0,0.050000000745058,0.0,-0.0047479094937443,60.0,-3.4921085834503174,-0.0,-6.273831587577662e-08,0.0,283.154541015625,289.1466979980469,286.2970886230469,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104760,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,9.00809609447606e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66192626953125,0.0,0.0,9.485959162702784e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.006297528278083e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518249511719,0.0,0.0,9.485958435107024e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6558837890625,0.0,0.0,0.0004499728383962,289.553955078125,294.1499938964844,280.4430847167969,279.7398986816406,286.2355041503906,284.3952331542969,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009283322142437,1.149771722275261e-09,0.0009283311082981,-0.0020944341085851,0.0,0.050000000745058,0.0,-0.0052252174355089,60.0,-4.262271881103516,-0.0,-6.282888165287659e-08,0.0,283.154541015625,289.1466979980469,286.2973937988281,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104820,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,9.035014954861252e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.51430556597188e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,7.027234096312895e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.51430483837612e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.0004513174935709,289.5440673828125,294.1499938964844,280.4669494628906,279.7777709960937,286.13720703125,284.2906188964844,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008102699648588,1.363857915492872e-09,0.000810268567875,-0.0027753268368542,0.0,0.050000000745058,0.0,-0.0047286981716752,60.0,-5.079875946044922,-0.0,-6.320470902210218e-08,0.0,283.154541015625,289.1466979980469,286.2980041503906,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104880,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6533203125,0.0,0.0,9.035014954861252e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537170410156,0.0,0.0,9.51430556597188e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66314697265625,0.0,0.0,7.027234096312895e-05,297.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437072753906,0.0,0.0,9.51430483837612e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6477355957031,0.0,0.0,0.0004513174935709,289.5440673828125,294.1499938964844,280.4669494628906,279.7777709960937,286.13720703125,284.2906188964844,288.4428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008102699648588,1.363857915492872e-09,0.000810268567875,-0.0027753268368542,0.0,0.050000000745058,0.0,-0.0047286981716752,60.0,-5.079875946044922,-0.0,-6.320470902210218e-08,0.0,283.154541015625,289.1466979980469,286.2980041503906,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12104940,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,9.027944906847551e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,9.506860806141049e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,7.021734927548096e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.506860078545289e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004509643185883,289.49676513671875,294.1499938964844,280.4924011230469,279.8171691894531,286.01763916015625,284.1503601074219,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015069625806063,1.9741797085970347e-09,0.0015069606015458,-0.0036831661127507,0.0,0.050000000745058,0.0,-0.0085070775821805,60.0,-6.836102485656738,-0.0,-6.310566647016459e-08,0.0,283.154541015625,289.1466979980469,286.2986145019531,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105000,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6194763183594,0.0,0.0,9.027944906847551e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,9.506860806141049e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62799072265625,0.0,0.0,7.021734927548096e-05,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,9.506860078545289e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004509643185883,289.49676513671875,294.1499938964844,280.4924011230469,279.8171691894531,286.01763916015625,284.1503601074219,288.4418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015069625806063,1.9741797085970347e-09,0.0015069606015458,-0.0036831661127507,0.0,0.050000000745058,0.0,-0.0085070775821805,60.0,-6.836102485656738,-0.0,-6.310566647016459e-08,0.0,283.154541015625,289.1466979980469,286.2986145019531,286.2002258300781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105060,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,9.060387674253434e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.541024337522686e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,7.046968676149845e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.541023609926924e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0004525849071796,289.4871826171875,294.1499938964844,280.51922607421875,279.8578491210937,285.9244384765625,283.97515869140625,288.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655059548094,1.832429541437364e-09,0.0009655041503719,-0.0038519566878676,0.0,0.050000000745058,0.0,-0.0057211518287658,60.0,-5.512561798095703,-0.0,-6.355979564887093e-08,0.0,283.154541015625,289.1466979980469,286.2992248535156,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105120,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112670898437,0.0,0.0,9.060387674253434e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,9.541024337522686e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197204589844,0.0,0.0,7.046968676149845e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,9.541023609926924e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053771972656,0.0,0.0,0.0004525849071796,289.4871826171875,294.1499938964844,280.51922607421875,279.8578491210937,285.9244384765625,283.97515869140625,288.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655059548094,1.832429541437364e-09,0.0009655041503719,-0.0038519566878676,0.0,0.050000000745058,0.0,-0.0057211518287658,60.0,-5.512561798095703,-0.0,-6.355979564887093e-08,0.0,283.154541015625,289.1466979980469,286.2992248535156,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105180,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.064497135113923e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.545352077111602e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,7.050165004329756e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.54535134951584e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0004527902055997,289.4776611328125,294.1499938964844,280.5473022460937,279.8995361328125,285.83233642578125,283.79742431640625,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659565985202,1.8834476200879635e-09,0.0009659547358751,-0.003985630813986,0.0,0.050000000745058,0.0,-0.0057465159334242,60.0,-5.273997783660889,-0.0,-6.361723592362979e-08,0.0,283.154541015625,289.1466979980469,286.2998046875,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105240,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60308837890625,0.0,0.0,9.064497135113923e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6033935546875,0.0,0.0,9.545352077111602e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6114196777344,0.0,0.0,7.050165004329756e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,9.54535134951584e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0004527902055997,289.4776611328125,294.1499938964844,280.5473022460937,279.8995361328125,285.83233642578125,283.79742431640625,288.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659565985202,1.8834476200879635e-09,0.0009659547358751,-0.003985630813986,0.0,0.050000000745058,0.0,-0.0057465159334242,60.0,-5.273997783660889,-0.0,-6.361723592362979e-08,0.0,283.154541015625,289.1466979980469,286.2998046875,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105300,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,9.064613550435752e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59930419921875,0.0,0.0,9.545475040795282e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,7.050255226204172e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5904846191406,0.0,0.0,9.54547431319952e-05,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,0.0004527960263658,289.472900390625,294.1499938964844,280.5617370605469,279.920654296875,285.78717041015625,283.7119140625,288.440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659683564677,1.8847978733305126e-09,0.0009659664938226,-0.0039891684427857,0.0,0.050000000745058,0.0,-0.0057471860200166,60.0,-5.2444915771484375,-0.0,-6.36187564850843e-08,0.0,283.154541015625,289.1466979980469,286.30010986328125,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105360,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5949401855469,0.0,0.0,9.064708137884736e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,9.545574721414596e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031799316406,0.0,0.0,7.050328713376075e-05,297.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5864562988281,0.0,0.0,9.545573993818834e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0004528007411863,289.4681701660156,294.1499938964844,280.5764465332031,279.9419250488281,285.74249267578125,283.6290283203125,288.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659773786552,1.885874567619794e-09,0.0009659754578024,-0.0039919898845255,0.0,0.050000000745058,0.0,-0.0057477187365293,60.0,-5.225624561309815,-0.0,-6.361997151316245e-08,0.0,283.154541015625,289.1466979980469,286.3004150390625,286.2001953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105420,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.071906970348208e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.553154814057052e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,7.055927562760189e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,9.553154086461292e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0004531603190116,289.458740234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6546325683594,283.4646301269531,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667424601502,1.975371199947062e-09,0.0009667404810898,-0.004226507153362,0.0,0.050000000745058,0.0,-0.0057920846156775,60.0,-5.201483726501465,-0.0,-6.37208330545036e-08,0.0,283.154541015625,289.1466979980469,286.301025390625,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105480,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.071906970348208e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.553154814057052e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,7.055927562760189e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,9.553154086461292e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5810852050781,0.0,0.0,0.0004531603190116,289.458740234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6546325683594,283.4646301269531,288.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667424601502,1.975371199947062e-09,0.0009667404810898,-0.004226507153362,0.0,0.050000000745058,0.0,-0.0057920846156775,60.0,-5.201483726501465,-0.0,-6.37208330545036e-08,0.0,283.154541015625,289.1466979980469,286.301025390625,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105540,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.099148883251472e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.581842459738256e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,7.077116606524214e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.581841732142492e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0004545211559161,289.4493103027344,294.1499938964844,280.63726806640625,280.02783203125,285.5686950683594,283.2792053222656,288.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696431225165,2.3146184968680927e-09,0.0009696407942101,-0.0051154657267034,0.0,0.050000000745058,0.0,-0.0059602614492177,60.0,-5.189529895782471,-0.0,-6.410387953792451e-08,0.0,283.154541015625,289.1466979980469,286.3016357421875,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105600,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5786437988281,0.0,0.0,9.099148883251472e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57891845703125,0.0,0.0,9.581842459738256e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,7.077116606524214e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703430175781,0.0,0.0,9.581841732142492e-05,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0004545211559161,289.4493103027344,294.1499938964844,280.63726806640625,280.02783203125,285.5686950683594,283.2792053222656,288.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696431225165,2.3146184968680927e-09,0.0009696407942101,-0.0051154657267034,0.0,0.050000000745058,0.0,-0.0059602614492177,60.0,-5.189529895782471,-0.0,-6.410387953792451e-08,0.0,283.154541015625,289.1466979980469,286.3016357421875,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105660,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.14563934202306e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.630799468141048e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,7.113275933079422e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.630798740545288e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0004568434378597,289.4399108886719,294.1499938964844,280.66864013671875,280.0707702636719,285.4843139648437,283.0521850585937,288.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745951974764,2.893705941531266e-09,0.0009745922870934,-0.0066328672692179,0.0,0.050000000745058,0.0,-0.006247338373214,60.0,-5.188552379608154,-0.0,-6.476038549863007e-08,0.0,283.154541015625,289.1466979980469,286.3022155761719,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105720,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5704650878906,0.0,0.0,9.14563934202306e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707397460937,0.0,0.0,9.630799468141048e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,7.113275933079422e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.630798740545288e-05,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648803710937,0.0,0.0,0.0004568434378597,289.4399108886719,294.1499938964844,280.66864013671875,280.0707702636719,285.4843139648437,283.0521850585937,288.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745951974764,2.893705941531266e-09,0.0009745922870934,-0.0066328672692179,0.0,0.050000000745058,0.0,-0.006247338373214,60.0,-5.188552379608154,-0.0,-6.476038549863007e-08,0.0,283.154541015625,289.1466979980469,286.3022155761719,286.2001647949219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105780,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.194693848257884e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.682455856818706e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,7.151428872020915e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,9.682455129222944e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.000459293834865,289.43048095703125,294.1499938964844,280.700439453125,280.1133117675781,285.4015197753906,282.7897033691406,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798209648579,3.5047447166647316e-09,0.0009798174723982,-0.0082339420914649,0.0,0.050000000745058,0.0,-0.0065502575598657,60.0,-5.192851543426514,-0.0,-6.545673869595704e-08,0.0,283.154541015625,289.1466979980469,286.3028259277344,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105840,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.194693848257884e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625305175781,0.0,0.0,9.682455856818706e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,7.151428872020915e-05,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541687011719,0.0,0.0,9.682455129222944e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567626953125,0.0,0.0,0.000459293834865,289.43048095703125,294.1499938964844,280.700439453125,280.1133117675781,285.4015197753906,282.7897033691406,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798209648579,3.5047447166647316e-09,0.0009798174723982,-0.0082339420914649,0.0,0.050000000745058,0.0,-0.0065502575598657,60.0,-5.192851543426514,-0.0,-6.545673869595704e-08,0.0,283.154541015625,289.1466979980469,286.3028259277344,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12105900,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5581359863281,0.0,0.0,9.216243779519571e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.705148841021582e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5659484863281,0.0,0.0,7.168189767980948e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,9.70514811342582e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5526733398437,0.0,0.0,0.0004603702691383,289.42578125,294.1499938964844,280.7164306640625,280.1343688964844,285.3607177734375,282.6526184082031,288.4346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982116907835,3.7731608948377016e-09,0.0009821131825447,-0.0089372405782341,0.0,0.050000000745058,0.0,-0.006683325394988,60.0,-5.194644451141357,-0.0,-6.576380684464311e-08,0.0,283.154541015625,289.1466979980469,286.3031311035156,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
