time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105960,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,9.236609184881672e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5542907714844,0.0,0.0,9.726594726089388e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.561767578125,0.0,0.0,7.184030255302787e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.726593998493628e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486145019531,0.0,0.0,0.0004613875644281,289.42108154296875,294.1499938964844,280.73248291015625,280.1552429199219,285.3203430175781,282.515380859375,288.4338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842861909419,4.026826871950106e-09,0.0009842822328209,-0.0096018798649311,0.0,0.050000000745058,0.0,-0.006809078156948,60.0,-5.19564151763916,-0.0,-6.605466040809915e-08,0.0,283.154541015625,289.1466979980469,286.3034362792969,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106020,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,9.284917177865282e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.777465311344712e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,7.221602572826669e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.777464583748952e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004638006503228,289.4116516113281,294.1499938964844,280.7646179199219,280.1962280273437,285.2405700683594,282.243896484375,288.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989431864582,4.6285646426724725e-09,0.0009894272079691,-0.0111784618347883,0.0,0.050000000745058,0.0,-0.0071073835715651,60.0,-5.198233127593994,-0.0,-6.674717667465302e-08,0.0,283.154541015625,289.1466979980469,286.3040466308594,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106080,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,9.284917177865282e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.777465311344712e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5534362792969,0.0,0.0,7.221602572826669e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53790283203125,0.0,0.0,9.777464583748952e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0004638006503228,289.4116516113281,294.1499938964844,280.7646179199219,280.1962280273437,285.2405700683594,282.243896484375,288.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989431864582,4.6285646426724725e-09,0.0009894272079691,-0.0111784618347883,0.0,0.050000000745058,0.0,-0.0071073835715651,60.0,-5.198233127593994,-0.0,-6.674717667465302e-08,0.0,283.154541015625,289.1466979980469,286.3040466308594,286.2001342773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106140,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.31195609155111e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.805938316276296e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,7.242633000714704e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.805937588680536e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0004651513008866,289.4022521972656,294.1499938964844,280.7966613769531,280.2359924316406,285.1626281738281,281.994873046875,288.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.9652832956326165e-09,0.0009923088364303,-0.0120606431737542,0.0,0.050000000745058,0.0,-0.0072743212804198,60.0,-5.198187351226807,-0.0,-6.713626277132789e-08,0.0,283.154541015625,289.1466979980469,286.3046264648437,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106200,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,9.31195609155111e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,9.805938316276296e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.54510498046875,0.0,0.0,7.242633000714704e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,9.805937588680536e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322570800781,0.0,0.0,0.0004651513008866,289.4022521972656,294.1499938964844,280.7966613769531,280.2359924316406,285.1626281738281,281.994873046875,288.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.9652832956326165e-09,0.0009923088364303,-0.0120606431737542,0.0,0.050000000745058,0.0,-0.0072743212804198,60.0,-5.198187351226807,-0.0,-6.713626277132789e-08,0.0,283.154541015625,289.1466979980469,286.3046264648437,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106260,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,9.307863365393132e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.801628766581416e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,7.239449769258499e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,9.801628038985656e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0004649468755815,289.3929138183594,294.1499938964844,280.8284606933594,280.2742614746094,285.0865173339844,281.7926940917969,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918755386024,4.914094908770039e-09,0.0009918706491589,-0.0119265336543321,0.0,0.050000000745058,0.0,-0.0072489422746002,60.0,-5.179669380187988,-0.0,-6.70770390343023e-08,0.0,283.154541015625,289.1466979980469,286.30523681640625,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106320,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,9.307863365393132e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5295715332031,0.0,0.0,9.801628766581416e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367736816406,0.0,0.0,7.239449769258499e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216064453125,0.0,0.0,9.801628038985656e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,0.0004649468755815,289.3929138183594,294.1499938964844,280.8284606933594,280.2742614746094,285.0865173339844,281.7926940917969,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918755386024,4.914094908770039e-09,0.0009918706491589,-0.0119265336543321,0.0,0.050000000745058,0.0,-0.0072489422746002,60.0,-5.179669380187988,-0.0,-6.70770390343023e-08,0.0,283.154541015625,289.1466979980469,286.30523681640625,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106380,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,9.303726255893709e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,9.797271923162044e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,7.236232340801507e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.797271195566282e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,0.0004647402092814,289.38360595703125,294.1499938964844,280.85986328125,280.310791015625,285.01220703125,281.6292419433594,288.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862354519019618e-09,0.0009914285037666,-0.0117909777909517,0.0,0.050000000745058,0.0,-0.0072232936508953,60.0,-5.156648635864258,-0.0,-6.701720423052393e-08,0.0,283.154541015625,289.1466979980469,286.30584716796875,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106440,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,9.303726255893709e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213623046875,0.0,0.0,9.797271923162044e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5284729003906,0.0,0.0,7.236232340801507e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51348876953125,0.0,0.0,9.797271195566282e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51593017578125,0.0,0.0,0.0004647402092814,289.38360595703125,294.1499938964844,280.85986328125,280.310791015625,285.01220703125,281.6292419433594,288.4262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862354519019618e-09,0.0009914285037666,-0.0117909777909517,0.0,0.050000000745058,0.0,-0.0072232936508953,60.0,-5.156648635864258,-0.0,-6.701720423052393e-08,0.0,283.154541015625,289.1466979980469,286.30584716796875,286.2001037597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106500,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,9.298745135311036e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172424316406,0.0,0.0,9.792026685317978e-05,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243225097656,0.0,0.0,7.232357893371955e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.792025957722215e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,0.0004644914006348,289.3789978027344,294.1499938964844,280.8753662109375,280.32830810546875,284.97589111328125,281.5635986328125,288.4251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909017244353,4.800189579157177e-09,0.0009908969514071,-0.0116281099617481,0.0,0.050000000745058,0.0,-0.0071924761869013,60.0,-5.143594264984131,-0.0,-6.694534704365651e-08,0.0,283.154541015625,289.1466979980469,286.30615234375,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106560,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129089355469,0.0,0.0,9.292102186009288e-05,297.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.785031579667702e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52020263671875,0.0,0.0,7.227191235870123e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5054016113281,0.0,0.0,9.78503085207194e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5078125,0.0,0.0,0.0004641595878638,289.3743896484375,294.1499938964844,280.8907165527344,280.3452453613281,284.9400634765625,281.506103515625,288.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901932207867,4.717326529402044e-09,0.0009901884477585,-0.0114110121503472,0.0,0.050000000745058,0.0,-0.0071513978764414,60.0,-5.1297101974487305,-0.0,-6.684962983172228e-08,0.0,283.154541015625,289.1466979980469,286.30645751953125,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106620,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.276549826608972e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,9.768654126673935e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,7.215094956336543e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.768653399078175e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0004633826902136,289.3652038574219,294.1499938964844,280.9208068847656,280.3773803710937,284.86981201171875,281.4123840332031,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885343024507,4.5233514711640055e-09,0.0009885298786684,-0.0109028005972504,0.0,0.050000000745058,0.0,-0.0070552360266447,60.0,-5.100274562835693,-0.0,-6.662582308081255e-08,0.0,283.154541015625,289.1466979980469,286.3070373535156,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106680,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047912597656,0.0,0.0,9.276549826608972e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,9.768654126673935e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.511962890625,0.0,0.0,7.215094956336543e-05,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49737548828125,0.0,0.0,9.768653399078175e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997253417969,0.0,0.0,0.0004633826902136,289.3652038574219,294.1499938964844,280.9208068847656,280.3773803710937,284.86981201171875,281.4123840332031,288.42169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885343024507,4.5233514711640055e-09,0.0009885298786684,-0.0109028005972504,0.0,0.050000000745058,0.0,-0.0070552360266447,60.0,-5.100274562835693,-0.0,-6.662582308081255e-08,0.0,283.154541015625,289.1466979980469,286.3070373535156,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106740,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.262219828087837e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.75356379058212e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.203949644463137e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.75356306298636e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0004626669106073,289.3561096191406,294.1499938964844,280.95001220703125,280.40692138671875,284.80126953125,281.3398132324219,288.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870056528598,4.344614890072762e-09,0.0009870013454928,-0.0104345073923468,0.0,0.050000000745058,0.0,-0.0069666281342506,60.0,-5.070705413818359,-0.0,-6.64199362176987e-08,0.0,283.154541015625,289.1466979980469,286.3076477050781,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106800,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,9.262219828087837e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4969177246094,0.0,0.0,9.75356379058212e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.203949644463137e-05,297.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893493652344,0.0,0.0,9.75356306298636e-05,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49169921875,0.0,0.0,0.0004626669106073,289.3561096191406,294.1499938964844,280.95001220703125,280.40692138671875,284.80126953125,281.3398132324219,288.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870056528598,4.344614890072762e-09,0.0009870013454928,-0.0104345073923468,0.0,0.050000000745058,0.0,-0.0069666281342506,60.0,-5.070705413818359,-0.0,-6.64199362176987e-08,0.0,283.154541015625,289.1466979980469,286.3076477050781,286.2000732421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106860,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.252908057533205e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,9.743757982505484e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,7.196706428658217e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.743757254909724e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0004622017149813,289.3470764160156,294.1499938964844,280.9794311523437,280.434814453125,284.7344970703125,281.2848205566406,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.2284002965686796e-09,0.0009860072750598,-0.0101300179958343,0.0,0.050000000745058,0.0,-0.0069090137258172,60.0,-5.04280424118042,-0.0,-6.628623339111074e-08,0.0,283.154541015625,289.1466979980469,286.3082275390625,286.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106920,298.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.48858642578125,0.0,0.0,9.252908057533205e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48883056640625,0.0,0.0,9.743757982505484e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,7.196706428658217e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813537597656,0.0,0.0,9.743757254909724e-05,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4836730957031,0.0,0.0,0.0004622017149813,289.3470764160156,294.1499938964844,280.9794311523437,280.434814453125,284.7344970703125,281.2848205566406,288.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860114660114,4.2284002965686796e-09,0.0009860072750598,-0.0101300179958343,0.0,0.050000000745058,0.0,-0.0069090137258172,60.0,-5.04280424118042,-0.0,-6.628623339111074e-08,0.0,283.154541015625,289.1466979980469,286.3082275390625,286.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12106980,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.24934502108954e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.740006498759612e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,7.193935743998736e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.740005771163852e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0004620237741619,289.33807373046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6695251464844,281.2435607910156,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183834168003386e-09,0.0009856258984655,-0.0100132515653967,0.0,0.050000000745058,0.0,-0.0068869194947183,60.0,-5.017177104949951,-0.0,-6.623500325986242e-08,0.0,283.154541015625,289.1466979980469,286.308837890625,286.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107040,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4805603027344,0.0,0.0,9.24934502108954e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808044433594,0.0,0.0,9.740006498759612e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.48748779296875,0.0,0.0,7.193935743998736e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.740005771163852e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0004620237741619,289.33807373046875,294.1499938964844,281.0102844238281,280.4623413085937,284.6695251464844,281.2435607910156,288.4142150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856300894171,4.183834168003386e-09,0.0009856258984655,-0.0100132515653967,0.0,0.050000000745058,0.0,-0.0068869194947183,60.0,-5.017177104949951,-0.0,-6.623500325986242e-08,0.0,283.154541015625,289.1466979980469,286.308837890625,286.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107100,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765319824219,0.0,0.0,9.249405411537737e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767761230469,0.0,0.0,9.740069799590856e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.193982310127467e-05,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4694519042969,0.0,0.0,9.740069071995094e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717102050781,0.0,0.0,0.0004620267718564,289.3336181640625,294.1499938964844,281.0262145996094,280.4759521484375,284.6377258300781,281.2273254394531,288.4128723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856359101831,4.184493640480014e-09,0.0009856317192316,-0.0100149801000952,0.0,0.050000000745058,0.0,-0.0068872468546032,60.0,-5.00511360168457,-0.0,-6.623575643516233e-08,0.0,283.154541015625,289.1466979980469,286.30914306640625,286.2000427246094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107160,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725341796875,0.0,0.0,9.250752191292122e-05,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4727783203125,0.0,0.0,9.74148788372986e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,7.19503004802391e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,9.7414871561341e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677429199219,0.0,0.0,0.0004620940599124,289.3291320800781,294.1499938964844,281.0424499511719,280.489501953125,284.6063232421875,281.21343994140625,288.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857786353677,4.201190506591956e-09,0.0009857744444161,-0.0100587271153926,0.0,0.050000000745058,0.0,-0.0068955239839851,60.0,-4.9934844970703125,-0.0,-6.625495529988258e-08,0.0,283.154541015625,289.1466979980469,286.3094482421875,286.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107220,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,9.257305646315216e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,9.748389129526912e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.200126856332645e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.748388401931152e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.0004624214197974,289.3202514648437,294.1499938964844,281.07586669921875,280.5162658691406,284.5447692871094,281.192138671875,288.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864752646535,4.2826728829936656e-09,0.0009864709572866,-0.0102722169831395,0.0,0.050000000745058,0.0,-0.0069359173066914,60.0,-4.97158670425415,-0.0,-6.634865457044725e-08,0.0,283.154541015625,289.1466979980469,286.3100280761719,286.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107280,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46453857421875,0.0,0.0,9.257305646315216e-05,297.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647827148437,0.0,0.0,9.748389129526912e-05,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4713134765625,0.0,0.0,7.200126856332645e-05,297.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4575500488281,0.0,0.0,9.748388401931152e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,0.0004624214197974,289.3202514648437,294.1499938964844,281.07586669921875,280.5162658691406,284.5447692871094,281.192138671875,288.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864752646535,4.2826728829936656e-09,0.0009864709572866,-0.0102722169831395,0.0,0.050000000745058,0.0,-0.0069359173066914,60.0,-4.97158670425415,-0.0,-6.634865457044725e-08,0.0,283.154541015625,289.1466979980469,286.3100280761719,286.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107340,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.26762368180789e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,9.759254317032172e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,7.208152237581089e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.759253589436412e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.000462936819531,289.3114013671875,294.1499938964844,281.1103820800781,280.542724609375,284.48468017578125,281.1780700683594,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875730611383,4.411065734899466e-09,0.0009875686373561,-0.0106086116284132,0.0,0.050000000745058,0.0,-0.006999566219747,60.0,-4.951135635375977,-0.0,-6.649644745948535e-08,0.0,283.154541015625,289.1466979980469,286.3106384277344,286.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107400,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,9.26762368180789e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.456787109375,0.0,0.0,9.759254317032172e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,7.208152237581089e-05,297.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496765136719,0.0,0.0,9.759253589436412e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4518737792969,0.0,0.0,0.000462936819531,289.3114013671875,294.1499938964844,281.1103820800781,280.542724609375,284.48468017578125,281.1780700683594,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875730611383,4.411065734899466e-09,0.0009875686373561,-0.0106086116284132,0.0,0.050000000745058,0.0,-0.006999566219747,60.0,-4.951135635375977,-0.0,-6.649644745948535e-08,0.0,283.154541015625,289.1466979980469,286.3106384277344,286.20001220703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107460,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.277346543967724e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.769493044586852e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,7.21571414032951e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,9.769492316991092e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0004634225333575,289.3026123046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4262390136719,281.1713562011719,288.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886081097647,4.5320467378928705e-09,0.0009886035695672,-0.0109255835413932,0.0,0.050000000745058,0.0,-0.0070595433935523,60.0,-4.930782318115234,-0.0,-6.663584883881414e-08,0.0,283.154541015625,289.1466979980469,286.3112487792969,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107520,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.277346543967724e-05,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4488220214844,0.0,0.0,9.769493044586852e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4552001953125,0.0,0.0,7.21571414032951e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4417724609375,0.0,0.0,9.769492316991092e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4439697265625,0.0,0.0,0.0004634225333575,289.3026123046875,294.1499938964844,281.1459045410156,280.5688171386719,284.4262390136719,281.1713562011719,288.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886081097647,4.5320467378928705e-09,0.0009886035695672,-0.0109255835413932,0.0,0.050000000745058,0.0,-0.0070595433935523,60.0,-4.930782318115234,-0.0,-6.663584883881414e-08,0.0,283.154541015625,289.1466979980469,286.3112487792969,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107580,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430847167969,0.0,0.0,9.279918594984338e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433288574219,0.0,0.0,9.772201156010853e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4496459960937,0.0,0.0,7.21771502867341e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43634033203125,0.0,0.0,9.772201156010853e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4385070800781,0.0,0.0,0.0004635509976651,289.2965393066406,294.1499938964844,281.1709899902344,280.586669921875,284.3868713378906,281.1709899902344,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888812201097,4.563976307991879e-09,0.0009888766799122,-0.0110092386603355,0.0,0.050000000745058,0.0,-0.007075373083353,60.0,-4.915134429931641,-0.0,-6.667266916338124e-08,0.0,283.154541015625,289.1466979980469,286.3116455078125,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107640,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,9.279436198994516e-05,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408569335937,0.0,0.0,9.77169329416938e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,7.217339589260519e-05,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4339294433594,0.0,0.0,9.77169256657362e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0004635268996935,289.2938537597656,294.1499938964844,281.182373046875,280.5946350097656,284.3695373535156,281.17193603515625,288.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888290660455,4.557910937563747e-09,0.0009888244094327,-0.0109933475032448,0.0,0.050000000745058,0.0,-0.0070723644457757,60.0,-4.907378673553467,-0.0,-6.666567031743399e-08,0.0,283.154541015625,289.1466979980469,286.31182861328125,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107700,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366760253906,0.0,0.0,9.277422213926911e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.769572352524848e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,7.215773075586185e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42999267578125,0.0,0.0,9.769572352524848e-05,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,0.0004634262877516,289.2894897460937,294.1499938964844,281.200927734375,280.607421875,284.3417663574219,281.1742553710937,288.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886142797768,4.532736408435767e-09,0.0009886097395792,-0.010927390307188,0.0,0.050000000745058,0.0,-0.0070598870515823,60.0,-4.894034862518311,-0.0,-6.663664464667819e-08,0.0,283.154541015625,289.1466979980469,286.3121337890625,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107760,298.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,9.275722550228238e-05,297.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4329528808594,0.0,0.0,9.76778319454752e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4391784667969,0.0,0.0,7.214451761683449e-05,297.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,9.767782466951758e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42822265625,0.0,0.0,0.000463341420982,289.2851257324219,294.1499938964844,281.2196655273437,280.6201477050781,284.3143615722656,281.177734375,288.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511478746138664e-09,0.0009884278988465,-0.0108716953545808,0.0,0.050000000745058,0.0,-0.0070493482053279,60.0,-4.880077838897705,-0.0,-6.661213802772181e-08,0.0,283.154541015625,289.1466979980469,286.3124389648437,286.1999816894531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107820,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.26299035199918e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,9.754375059856102e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,7.204548455774784e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.75437433226034e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0004627053858712,289.2764892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.2609558105469,281.18865966796875,288.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870751528069,4.352666671536553e-09,0.0009870707290247,-0.0104556027799844,0.0,0.050000000745058,0.0,-0.0069706225767731,60.0,-4.8492207527160645,-0.0,-6.642920169497303e-08,0.0,283.154541015625,289.1466979980469,286.3130187988281,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107880,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4248352050781,0.0,0.0,9.26299035199918e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.425048828125,0.0,0.0,9.754375059856102e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43121337890625,0.0,0.0,7.204548455774784e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41827392578125,0.0,0.0,9.75437433226034e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0004627053858712,289.2764892578125,294.1499938964844,281.2576904296875,280.6453857421875,284.2609558105469,281.18865966796875,288.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870751528069,4.352666671536553e-09,0.0009870707290247,-0.0104556027799844,0.0,0.050000000745058,0.0,-0.0069706225767731,60.0,-4.8492207527160645,-0.0,-6.642920169497303e-08,0.0,283.154541015625,289.1466979980469,286.3130187988281,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12107940,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,9.208734263665974e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.697240602690728e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.162348629208282e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.697239875094964e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004599951789714,289.2679443359375,294.1499938964844,281.2963256835937,280.6703796386719,284.20928955078125,281.2013244628906,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812925709411,3.676470017310862e-09,0.0009812888456508,-0.0086838919669389,0.0,0.050000000745058,0.0,-0.0066354041919112,60.0,-4.801815509796143,-0.0,-6.565310428641169e-08,0.0,283.154541015625,289.1466979980469,286.3136291503906,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108000,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,9.208734263665974e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.417236328125,0.0,0.0,9.697240602690728e-05,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.162348629208282e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105529785156,0.0,0.0,9.697239875094964e-05,298.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,0.0004599951789714,289.2679443359375,294.1499938964844,281.2963256835937,280.6703796386719,284.20928955078125,281.2013244628906,288.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812925709411,3.676470017310862e-09,0.0009812888456508,-0.0086838919669389,0.0,0.050000000745058,0.0,-0.0066354041919112,60.0,-4.801815509796143,-0.0,-6.565310428641169e-08,0.0,283.154541015625,289.1466979980469,286.3136291503906,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108060,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.165628580376506e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,9.651848813518882e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.128822471713647e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.65184808592312e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0004578419902827,289.25946044921875,294.1499938964844,281.33551025390625,280.69512939453125,284.1593933105469,281.2148132324219,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766978910192,3.1392224375537126e-09,0.0009766947478055,-0.0072761853225529,0.0,0.050000000745058,0.0,-0.0063690668903291,60.0,-4.75130558013916,-0.0,-6.503972826976678e-08,0.0,283.154541015625,289.1466979980469,286.314208984375,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108120,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4092712402344,0.0,0.0,9.165628580376506e-05,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,9.651848813518882e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,7.128822471713647e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028625488281,0.0,0.0,9.65184808592312e-05,298.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049072265625,0.0,0.0,0.0004578419902827,289.25946044921875,294.1499938964844,281.33551025390625,280.69512939453125,284.1593933105469,281.2148132324219,288.3881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766978910192,3.1392224375537126e-09,0.0009766947478055,-0.0072761853225529,0.0,0.050000000745058,0.0,-0.0063690668903291,60.0,-4.75130558013916,-0.0,-6.503972826976678e-08,0.0,283.154541015625,289.1466979980469,286.314208984375,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108180,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039611816406,0.0,0.0,9.130161924986167e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4041748046875,0.0,0.0,9.614500595489515e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100952148437,0.0,0.0,7.101237133610994e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3976135253906,0.0,0.0,9.614499867893755e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,0.0004560703528113,289.253662109375,294.1499938964844,281.3628234863281,280.71209716796875,284.1260681152344,281.2237548828125,288.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729178855195,2.697206458179835e-09,0.0009729152079671,-0.0061179744079709,0.0,0.050000000745058,0.0,-0.006149941124022,60.0,-4.7148308753967285,-0.0,-6.45372395524646e-08,0.0,283.154541015625,289.1466979980469,286.31463623046875,286.199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
