time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108240,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4015808105469,0.0,0.0,9.11371607799083e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4017944335937,0.0,0.0,9.597182361176236e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40771484375,0.0,0.0,7.088446000125259e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.395263671875,0.0,0.0,9.597181633580476e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39727783203125,0.0,0.0,0.0004552488680928,289.2510986328125,294.1499938964844,281.3751220703125,280.7196960449219,284.1114196777344,281.2274780273437,288.38507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711650200188,2.492247741514575e-09,0.000971162575297,-0.0055809142068028,0.0,0.050000000745058,0.0,-0.0060483338311314,60.0,-4.698060035705566,-0.0,-6.43048991832984e-08,0.0,283.154541015625,289.1466979980469,286.3148193359375,286.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108300,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39776611328125,0.0,0.0,9.088919614441691e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3979797363281,0.0,0.0,9.571070404490456e-05,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,7.069160346873105e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.571069676894696e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,0.0004540102090686,289.2469482421875,294.1499938964844,281.3950500488281,280.7318725585937,284.0881042480469,281.2330017089844,288.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968521926552,2.1832122776288543e-09,0.0009685197146609,-0.0047711296938359,0.0,0.050000000745058,0.0,-0.0058951308019459,60.0,-4.670966148376465,-0.0,-6.39553690007233e-08,0.0,283.154541015625,289.1466979980469,286.31512451171875,286.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108360,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,9.069476800505072e-05,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,9.550595859764144e-05,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4000244140625,0.0,0.0,7.054037268972024e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,9.550595132168382e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38970947265625,0.0,0.0,0.0004530389851424,289.2428283691406,294.1499938964844,281.4150695800781,280.7440490722656,284.0651550292969,281.2379455566406,288.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664488607086,1.9408770146611687e-09,0.0009664469398558,-0.0041361171752214,0.0,0.050000000745058,0.0,-0.0057749915868043,60.0,-4.645074367523193,-0.0,-6.368194505057545e-08,0.0,283.154541015625,289.1466979980469,286.3154296875,286.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108420,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,9.050442167790608e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,9.530552051728591e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,7.039233605610207e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,9.53055132413283e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0004520881921052,289.234619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.02056884765625,281.247314453125,288.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644187521189,1.7035703958612203e-09,0.0009644170640967,-0.0035142777487635,0.0,0.050000000745058,0.0,-0.0056573450565338,60.0,-4.601043224334717,-0.0,-6.341476677107495e-08,0.0,283.154541015625,289.1466979980469,286.3160095214844,286.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108480,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,9.050442167790608e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865966796875,0.0,0.0,9.530552051728591e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923645019531,0.0,0.0,7.039233605610207e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,9.53055132413283e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3821716308594,0.0,0.0,0.0004520881921052,289.234619140625,294.1499938964844,281.45526123046875,280.76824951171875,284.02056884765625,281.247314453125,288.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644187521189,1.7035703958612203e-09,0.0009644170640967,-0.0035142777487635,0.0,0.050000000745058,0.0,-0.0056573450565338,60.0,-4.601043224334717,-0.0,-6.341476677107495e-08,0.0,283.154541015625,289.1466979980469,286.3160095214844,286.1999206542969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108540,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.047414641827344e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,9.527363727102056e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,7.036878378130496e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.527362999506296e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0004519369686022,289.2264709472656,294.1499938964844,281.4955749511719,280.79229736328125,283.9774475097656,281.2574768066406,288.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640945354476,1.665704241204935e-09,0.0009640928474254,-0.0034150530118495,0.0,0.050000000745058,0.0,-0.0056385709904134,60.0,-4.566274642944336,-0.0,-6.337218394492083e-08,0.0,283.154541015625,289.1466979980469,286.3166198730469,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108600,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3788452148437,0.0,0.0,9.047414641827344e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3790283203125,0.0,0.0,9.527363727102056e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,7.036878378130496e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37274169921875,0.0,0.0,9.527362999506296e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0004519369686022,289.2264709472656,294.1499938964844,281.4955749511719,280.79229736328125,283.9774475097656,281.2574768066406,288.3756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640945354476,1.665704241204935e-09,0.0009640928474254,-0.0034150530118495,0.0,0.050000000745058,0.0,-0.0056385709904134,60.0,-4.566274642944336,-0.0,-6.337218394492083e-08,0.0,283.154541015625,289.1466979980469,286.3166198730469,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108660,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,9.044196485774592e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.52397458604537e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,7.034375448711216e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.523973858449608e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004517761990427,289.2183532714844,294.1499938964844,281.5359191894531,280.8162536621094,283.93572998046875,281.2685546875,288.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637505863793,1.62545898962918e-09,0.0009637489565648,-0.0033095928374677,0.0,0.050000000745058,0.0,-0.0056186211295425,60.0,-4.534970283508301,-0.0,-6.332694368893499e-08,0.0,283.154541015625,289.1466979980469,286.31719970703125,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108720,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3713073730469,0.0,0.0,9.044196485774592e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,9.52397458604537e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,7.034375448711216e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.36529541015625,0.0,0.0,9.523973858449608e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004517761990427,289.2183532714844,294.1499938964844,281.5359191894531,280.8162536621094,283.93572998046875,281.2685546875,288.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637505863793,1.62545898962918e-09,0.0009637489565648,-0.0033095928374677,0.0,0.050000000745058,0.0,-0.0056186211295425,60.0,-4.534970283508301,-0.0,-6.332694368893499e-08,0.0,283.154541015625,289.1466979980469,286.31719970703125,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108780,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.034600952873006e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,9.513869736110792e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,7.026911771390587e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,9.513869736110792e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.000451296888059,289.2102966308594,294.1499938964844,281.57623291015625,280.8401184082031,283.8953857421875,281.2795715332031,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627269464544,1.5057618485414535e-09,0.0009627254330553,-0.0029959350358694,0.0,0.050000000745058,0.0,-0.0055592823773622,60.0,-4.502631187438965,-0.0,-6.31924876870471e-08,0.0,283.154541015625,289.1466979980469,286.3178100585937,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108840,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36383056640625,0.0,0.0,9.034600952873006e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3640441894531,0.0,0.0,9.513869736110792e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3695983886719,0.0,0.0,7.026911771390587e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3578796386719,0.0,0.0,9.513869736110792e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,0.000451296888059,289.2102966308594,294.1499938964844,281.57623291015625,280.8401184082031,283.8953857421875,281.2795715332031,288.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627269464544,1.5057618485414535e-09,0.0009627254330553,-0.0029959350358694,0.0,0.050000000745058,0.0,-0.0055592823773622,60.0,-4.502631187438965,-0.0,-6.31924876870471e-08,0.0,283.154541015625,289.1466979980469,286.3178100585937,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108900,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.360107421875,0.0,0.0,9.026401676237585e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3602905273437,0.0,0.0,9.505236084805802e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3658447265625,0.0,0.0,7.020535122137517e-05,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35418701171875,0.0,0.0,9.50523535721004e-05,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004508873389568,289.206298828125,294.1499938964844,281.5963439941406,280.8520202636719,283.8757629394531,281.2845153808594,288.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618528420105,1.4035357320807407e-09,0.0009618514450266,-0.0027280580252408,0.0,0.050000000745058,0.0,-0.0055086049251258,60.0,-4.485277652740479,-0.0,-6.307776345693128e-08,0.0,283.154541015625,289.1466979980469,286.3180847167969,286.19989013671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12108960,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563842773437,0.0,0.0,9.014230454340576e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3565979003906,0.0,0.0,9.492419485468416e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,7.011068373685703e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,9.492418757872656e-05,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0004502793599385,289.2023010253906,294.1499938964844,281.6163635253906,280.8639221191406,283.8565368652344,281.2885437011719,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605555096641,1.251817094427565e-09,0.0009605542873032,-0.0023304880596697,0.0,0.050000000745058,0.0,-0.0054333922453224,60.0,-4.466541290283203,-0.0,-6.290768794769974e-08,0.0,283.154541015625,289.1466979980469,286.3183898925781,286.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109020,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,4.312961755204015e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,4.5417564251692966e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,3.354526052135043e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,4.5417564251692966e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,0.0002154413086827,289.195556640625,294.1499938964844,281.65625,280.8877258300781,283.8220520019531,281.2944641113281,288.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007938299095258,9.096057240753908e-10,0.0007938289782032,-0.0015975380083546,0.0,0.050000000745058,0.0,-0.0044203731231391,60.0,-4.055675029754639,-0.0,-1.4401133618946462e-08,0.0,283.154541015625,289.1466979980469,286.3190002441406,286.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109080,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,4.312961755204015e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,4.5417564251692966e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,3.354526052135043e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447570800781,0.0,0.0,4.5417564251692966e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466491699219,0.0,0.0,0.0002154413086827,289.195556640625,294.1499938964844,281.65625,280.8877258300781,283.8220520019531,281.2944641113281,288.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007938299095258,9.096057240753908e-10,0.0007938289782032,-0.0015975380083546,0.0,0.050000000745058,0.0,-0.0044203731231391,60.0,-4.055675029754639,-0.0,-1.4401133618946462e-08,0.0,283.154541015625,289.1466979980469,286.3190002441406,286.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109140,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.02464598766528e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.503386536380276e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,7.019169424893335e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,9.503386536380276e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0004507996200118,289.2136535644531,294.1499938964844,281.69580078125,280.9114990234375,283.81842041015625,281.3597717285156,288.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002382268430665,1.7957486886377438e-10,-0.0002382270176894,-0.0007103324169293,0.0,0.050000000745058,0.0,0.0010777185671031,60.0,-2.549466848373413,-0.0,-6.305290156660703e-08,0.0,283.154541015625,289.1466979980469,286.319580078125,286.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109200,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598022460937,0.0,0.0,9.02464598766528e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,9.503386536380276e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,7.019169424893335e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,9.503386536380276e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0004507996200118,289.2136535644531,294.1499938964844,281.69580078125,280.9114990234375,283.81842041015625,281.3597717285156,288.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,0.0002382268430665,1.7957486886377438e-10,-0.0002382270176894,-0.0007103324169293,0.0,0.050000000745058,0.0,0.0010777185671031,60.0,-2.549466848373413,-0.0,-6.305290156660703e-08,0.0,283.154541015625,289.1466979980469,286.319580078125,286.1998596191406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109260,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,2.4069073333521374e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,2.534589293645695e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,1.8720391381066293e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,2.534589293645695e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001202299681608,289.21343994140625,294.1499938964844,281.7348937988281,280.935302734375,283.8149719238281,281.37213134765625,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565720933489,3.2088440238275935e-10,0.0002565717732068,-0.0005870388122275,0.0,0.050000000745058,0.0,-0.0014451841125264,60.0,-1.5982482433319092,-0.0,-4.485009696963971e-09,0.0,283.154541015625,289.1466979980469,286.3201599121094,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109320,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609619140625,0.0,0.0,2.4069073333521374e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,2.534589293645695e-05,298.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,1.8720391381066293e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3549194335937,0.0,0.0,2.534589293645695e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573303222656,0.0,0.0,0.0001202299681608,289.21343994140625,294.1499938964844,281.7348937988281,280.935302734375,283.8149719238281,281.37213134765625,288.3565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002565720933489,3.2088440238275935e-10,0.0002565717732068,-0.0005870388122275,0.0,0.050000000745058,0.0,-0.0014451841125264,60.0,-1.5982482433319092,-0.0,-4.485009696963971e-09,0.0,283.154541015625,289.1466979980469,286.3201599121094,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109380,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,1.4461657883657608e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,1.5228823031065986e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,1.1247956535953564e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,1.5228822121571284e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,7.223895227070898e-05,289.2151184082031,294.1499938964844,281.7734069824219,280.9591979980469,283.8141784667969,281.38214111328125,288.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001835323200793,2.2222046425213198e-10,0.0001835321018006,-0.0004006893141195,0.0,0.050000000745058,0.0,-0.0010292883962392,60.0,-1.046014428138733,-0.0,-1.619126388519021e-09,0.0,283.154541015625,289.1466979980469,286.3207702636719,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109440,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,1.4461657883657608e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36309814453125,0.0,0.0,1.5228823031065986e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.369140625,0.0,0.0,1.1247956535953564e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,1.5228822121571284e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593139648437,0.0,0.0,7.223895227070898e-05,289.2151184082031,294.1499938964844,281.7734069824219,280.9591979980469,283.8141784667969,281.38214111328125,288.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001835323200793,2.2222046425213198e-10,0.0001835321018006,-0.0004006893141195,0.0,0.050000000745058,0.0,-0.0010292883962392,60.0,-1.046014428138733,-0.0,-1.619126388519021e-09,0.0,283.154541015625,289.1466979980469,286.3207702636719,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109500,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,1.3822542314301243e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,1.4555803318216933e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37261962890625,0.0,0.0,1.0750866749731358e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600158691406,0.0,0.0,1.455580240872223e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3627014160156,0.0,0.0,6.904644396854565e-05,289.22003173828125,294.1499938964844,281.7924499511719,280.97119140625,283.8148803710937,281.3880920410156,288.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472942822147,1.8422784131555403e-10,0.0001472940930398,-0.0003370441263541,0.0,0.050000000745058,0.0,-0.000829666503705,60.0,-0.8280820846557617,-0.0,-1.4791776692391068e-09,0.0,283.154541015625,289.1466979980469,286.3210754394531,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109560,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,1.1701391485985368e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3669128417969,0.0,0.0,1.2322128895903006e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,9.101082468987444e-06,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3604736328125,0.0,0.0,1.2322127986408304e-05,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3631896972656,0.0,0.0,5.845085615874268e-05,289.2206420898437,294.1499938964844,281.811279296875,280.9831848144531,283.8149719238281,281.39093017578125,288.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246909232577,1.5595681690516727e-10,0.0001246907631866,-0.0002853223995771,0.0,0.050000000745058,0.0,-0.0007023482467047,60.0,-0.6991950273513794,-0.0,-1.0600332833732296e-09,0.0,283.154541015625,289.1466979980469,286.32135009765625,286.1998291015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109620,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,7.741977242403664e-06,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,8.15267503639916e-06,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,6.021538411005167e-06,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,8.15267503639916e-06,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,3.8672769733238965e-05,289.22137451171875,294.1499938964844,281.8484191894531,281.00732421875,283.8151550292969,281.3945617675781,288.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.249925303971395e-05,1.0318564058753307e-10,8.249915117630735e-05,-0.0001887777616502,0.0,0.050000000745058,0.0,-0.0004646946326829,60.0,-0.4815171957015991,-0.0,-4.640323680860092e-10,0.0,283.154541015625,289.1466979980469,286.32196044921875,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109680,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,7.741977242403664e-06,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,8.15267503639916e-06,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,6.021538411005167e-06,297.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,8.15267503639916e-06,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637390136719,0.0,0.0,3.8672769733238965e-05,289.22137451171875,294.1499938964844,281.8484191894531,281.00732421875,283.8151550292969,281.3945617675781,288.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-8.249925303971395e-05,1.0318564058753307e-10,8.249915117630735e-05,-0.0001887777616502,0.0,0.050000000745058,0.0,-0.0004646946326829,60.0,-0.4815171957015991,-0.0,-4.640323680860092e-10,0.0,283.154541015625,289.1466979980469,286.32196044921875,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109740,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,4.249070116202347e-06,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,4.474475645110942e-06,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,3.304832489448017e-06,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,4.474475190363592e-06,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,2.122497789969202e-05,289.2216491699219,294.1499938964844,281.8847045898437,281.0316162109375,283.81524658203125,281.3958435058594,288.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.527893179329112e-05,5.6632368933273725e-11,4.5278877223609015e-05,-0.000103608595964,0.0,0.050000000745058,0.0,-0.0002550431527197,60.0,-0.2988091111183166,-0.0,-1.3977588531055574e-10,0.0,283.154541015625,289.1466979980469,286.3225402832031,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109800,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,4.249070116202347e-06,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,4.474475645110942e-06,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,3.304832489448017e-06,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,4.474475190363592e-06,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,2.122497789969202e-05,289.2216491699219,294.1499938964844,281.8847045898437,281.0316162109375,283.81524658203125,281.3958435058594,288.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-4.527893179329112e-05,5.6632368933273725e-11,4.5278877223609015e-05,-0.000103608595964,0.0,0.050000000745058,0.0,-0.0002550431527197,60.0,-0.2988091111183166,-0.0,-1.3977588531055574e-10,0.0,283.154541015625,289.1466979980469,286.3225402832031,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109860,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,1.9232957129133865e-06,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,2.025323055931949e-06,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,1.4958967540223966e-06,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,2.025323055931949e-06,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.60725810728036e-06,289.2217102050781,294.1499938964844,281.9200439453125,281.0561218261719,283.8152770996094,281.3961486816406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0495232092798688e-05,2.5634246461625487e-11,2.049520662694704e-05,-4.6897657739464194e-05,0.0,0.050000000745058,0.0,-0.0001154436904471,60.0,-0.1621953845024109,-0.0,-2.863759923643628e-11,0.0,283.154541015625,289.1466979980469,286.3231506347656,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109920,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,1.9232957129133865e-06,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,2.025323055931949e-06,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,1.4958967540223966e-06,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,2.025323055931949e-06,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,9.60725810728036e-06,289.2217102050781,294.1499938964844,281.9200439453125,281.0561218261719,283.8152770996094,281.3961486816406,288.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0495232092798688e-05,2.5634246461625487e-11,2.049520662694704e-05,-4.6897657739464194e-05,0.0,0.050000000745058,0.0,-0.0001154436904471,60.0,-0.1621953845024109,-0.0,-2.863759923643628e-11,0.0,283.154541015625,289.1466979980469,286.3231506347656,286.1997985839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12109980,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,6.850628437859996e-07,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,7.214041488623479e-07,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,5.32826675225806e-07,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,7.214041488623479e-07,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,3.422029749344801e-06,289.22174072265625,294.1499938964844,281.954345703125,281.08087158203125,283.8152770996094,281.3962097167969,288.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.300354809558485e-06,9.130840181170718e-12,7.300345714611467e-06,-1.670476376602892e-05,0.0,0.050000000745058,0.0,-4.1120758396573365e-05,60.0,-0.0766158029437065,-0.0,-3.6333334344634816e-12,0.0,283.154541015625,289.1466979980469,286.32373046875,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110040,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,6.850628437859996e-07,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,7.214041488623479e-07,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,5.32826675225806e-07,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,7.214041488623479e-07,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,3.422029749344801e-06,289.22174072265625,294.1499938964844,281.954345703125,281.08087158203125,283.8152770996094,281.3962097167969,288.3393859863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.300354809558485e-06,9.130840181170718e-12,7.300345714611467e-06,-1.670476376602892e-05,0.0,0.050000000745058,0.0,-4.1120758396573365e-05,60.0,-0.0766158029437065,-0.0,-3.6333334344634816e-12,0.0,283.154541015625,289.1466979980469,286.32373046875,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110100,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,3.3525395792821655e-07,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,3.530385583871976e-07,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,2.6075306891470973e-07,297.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,3.530385299654881e-07,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,1.6746623714425368e-06,289.22174072265625,294.1499938964844,281.9710693359375,281.0933532714844,283.8152770996094,281.3962097167969,288.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.572676632757066e-06,4.468458589257374e-12,3.572672085283557e-06,-8.175009497790597e-06,0.0,0.050000000745058,0.0,-2.0123814465478063e-05,60.0,-0.0479603558778762,-0.0,-8.701462402178894e-13,0.0,283.154541015625,289.1466979980469,286.32403564453125,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110160,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,1.522984121038462e-07,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,1.6037756722653285e-07,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,1.1845432368318145e-07,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,1.6037755301567813e-07,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,7.607618499605451e-07,289.22174072265625,294.1499938964844,281.9875183105469,281.1059265136719,283.8152770996094,281.3962097167969,288.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.623627667868277e-06,2.0305595312825053e-12,1.623625621505198e-06,-3.714769945872831e-06,0.0,0.050000000745058,0.0,-9.14531119633466e-06,60.0,-0.0293235387653112,-0.0,-1.79570578242097e-13,0.0,283.154541015625,289.1466979980469,286.3243103027344,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110220,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,1.4514782264996029e-08,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,1.528476545331614e-08,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,1.1289275292369894e-08,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,1.52847636769593e-08,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.25043207694398e-08,289.2216796875,294.1499938964844,282.0194091796875,281.1312866210937,283.8152770996094,281.39617919921875,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.547067398632862e-07,1.934857710248622e-13,1.547065409113202e-07,-3.5398215914028697e-07,0.0,0.050000000745058,0.0,-8.714123396202922e-07,60.0,-0.0103016309440135,-0.0,-1.6310433609802101e-15,0.0,283.154541015625,289.1466979980469,286.3249206542969,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110280,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,1.4514782264996029e-08,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,1.528476545331614e-08,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,1.1289275292369894e-08,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,1.52847636769593e-08,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,7.25043207694398e-08,289.2216796875,294.1499938964844,282.0194091796875,281.1312866210937,283.8152770996094,281.39617919921875,288.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.547067398632862e-07,1.934857710248622e-13,1.547065409113202e-07,-3.5398215914028697e-07,0.0,0.050000000745058,0.0,-8.714123396202922e-07,60.0,-0.0103016309440135,-0.0,-1.6310433609802101e-15,0.0,283.154541015625,289.1466979980469,286.3249206542969,286.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110340,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,2.5761648370092856e-10,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,2.7128255197794715e-10,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,2.0036837466985702e-10,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,2.7128255197794715e-10,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,1.286847295389748e-09,289.2216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.8152770996094,281.39617919921875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7499251764595556e-09,3.4017249737547384e-15,2.749921845790481e-09,-6.288860987524458e-09,0.0,0.050000000745058,0.0,-1.548323780298233e-08,60.0,-0.0034105468075722,-0.0,-5.137971887290838e-19,0.0,283.154541015625,289.1466979980469,286.32550048828125,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110400,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,2.5761648370092856e-10,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,2.7128255197794715e-10,298.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,2.0036837466985702e-10,297.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,2.7128255197794715e-10,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,1.286847295389748e-09,289.2216796875,294.1499938964844,282.04998779296875,281.1570129394531,283.8152770996094,281.39617919921875,288.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.7499251764595556e-09,3.4017249737547384e-15,2.749921845790481e-09,-6.288860987524458e-09,0.0,0.050000000745058,0.0,-1.548323780298233e-08,60.0,-0.0034105468075722,-0.0,-5.137971887290838e-19,0.0,283.154541015625,289.1466979980469,286.32550048828125,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110460,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,7.363942788884969e-09,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,7.754586306418787e-09,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,5.727511354081116e-09,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,7.754586306418787e-09,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,3.678440663179573e-08,289.2216796875,294.1499938964844,282.0767517089844,281.18017578125,283.8152770996094,281.39617919921875,288.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.847284422268785e-08,9.814434556937661e-14,7.847274474670486e-08,-1.795614821276104e-07,0.0,0.050000000745058,0.0,-4.419998731464149e-07,60.0,-0.0015127854421734,-0.0,-4.19822033548582e-16,0.0,283.154541015625,289.1466979980469,286.3260803222656,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
