time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110520,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,7.363942788884969e-09,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,7.754586306418787e-09,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,5.727511354081116e-09,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,7.754586306418787e-09,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,3.678440663179573e-08,289.2216796875,294.1499938964844,282.0767517089844,281.18017578125,283.8152770996094,281.39617919921875,288.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.847284422268785e-08,9.814434556937661e-14,7.847274474670486e-08,-1.795614821276104e-07,0.0,0.050000000745058,0.0,-4.419998731464149e-07,60.0,-0.0015127854421734,-0.0,-4.19822033548582e-16,0.0,283.154541015625,289.1466979980469,286.3260803222656,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110580,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,8.168872511760129e-08,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,8.60221618381729e-08,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,6.353567982841923e-08,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,8.60221618381729e-08,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,4.080519886429102e-07,289.2216796875,294.1499938964844,282.0975036621094,281.1980895996094,283.8152770996094,281.39617919921875,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.704801643943938e-07,1.0887788066960002e-12,8.704790275260166e-07,-1.9918659290851792e-06,0.0,0.050000000745058,0.0,-4.903165972791612e-06,60.0,-0.0029710219241678,-0.0,-5.166169819411162e-14,0.0,283.154541015625,289.1466979980469,286.3266906738281,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110640,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,8.168872511760129e-08,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,8.60221618381729e-08,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,6.353567982841923e-08,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,8.60221618381729e-08,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,4.080519886429102e-07,289.2216796875,294.1499938964844,282.0975036621094,281.1980895996094,283.8152770996094,281.39617919921875,288.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.704801643943938e-07,1.0887788066960002e-12,8.704790275260166e-07,-1.9918659290851792e-06,0.0,0.050000000745058,0.0,-4.903165972791612e-06,60.0,-0.0029710219241678,-0.0,-5.166169819411162e-14,0.0,283.154541015625,289.1466979980469,286.3266906738281,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110700,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,2.0480305806813706e-07,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,2.156674838715844e-07,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,1.592912610703934e-07,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,2.156674696607297e-07,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,1.0230332918581553e-06,289.2216796875,294.1499938964844,282.10577392578125,281.2052001953125,283.8152770996094,281.39617919921875,288.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1828686840308364e-06,2.7300947960662288e-12,2.182865955546731e-06,-4.994611117581371e-06,0.0,0.050000000745058,0.0,-1.229539338964969e-05,60.0,-0.0066406796686351,-0.0,-3.247261671796703e-13,0.0,283.154541015625,289.1466979980469,286.32696533203125,286.1997375488281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110760,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.367431640625,0.0,0.0,3.442116849328159e-07,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676452636719,0.0,0.0,3.624714963734732e-07,298.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,2.677201962342224e-07,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612060546875,0.0,0.0,3.6247146795176377e-07,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,1.7194081465277122e-06,289.2216796875,294.1499938964844,282.1127014160156,281.2111511230469,283.8152770996094,281.39617919921875,288.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.6679289223684464e-06,4.587656209781299e-12,3.6679243748949375e-06,-8.393102689296938e-06,0.0,0.050000000745058,0.0,-2.066038723569364e-05,60.0,-0.0107893412932753,-0.0,-9.172668050463906e-13,0.0,283.154541015625,289.1466979980469,286.3272705078125,286.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110820,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,1.0422776313134818e-06,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,1.0975685427183637e-06,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,8.106604241220339e-07,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,1.0975685427183637e-06,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,5.206391051615356e-06,289.2217102050781,294.1499938964844,282.122802734375,281.2197265625,283.8152770996094,281.3962707519531,288.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.110629273171071e-05,1.3891237986285445e-11,1.1106279089290185e-05,-2.541402682254557e-05,0.0,0.050000000745058,0.0,-6.255861080717295e-05,60.0,-0.0346341915428638,-0.0,-8.410295897209874e-12,0.0,283.154541015625,289.1466979980469,286.3278503417969,286.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110880,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,1.0422776313134818e-06,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36767578125,0.0,0.0,1.0975685427183637e-06,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739318847656,0.0,0.0,8.106604241220339e-07,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612365722656,0.0,0.0,1.0975685427183637e-06,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639831542969,0.0,0.0,5.206391051615356e-06,289.2217102050781,294.1499938964844,282.122802734375,281.2197265625,283.8152770996094,281.3962707519531,288.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.110629273171071e-05,1.3891237986285445e-11,1.1106279089290185e-05,-2.541402682254557e-05,0.0,0.050000000745058,0.0,-6.255861080717295e-05,60.0,-0.0346341915428638,-0.0,-8.410295897209874e-12,0.0,283.154541015625,289.1466979980469,286.3278503417969,286.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12110940,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,2.1458201899804408e-06,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,2.2596520921069896e-06,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,1.6689713220330304e-06,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,2.259651864733314e-06,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,1.0718812518462071e-05,289.2217712402344,294.1499938964844,282.1282653808594,281.2242431640625,283.8153076171875,281.3966369628906,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2865440769237463e-05,2.859902765994793e-11,2.286541166540701e-05,-5.232193143456243e-05,0.0,0.050000000745058,0.0,-0.0001287945342482,60.0,-0.0750834122300148,-0.0,-3.564766537511588e-11,0.0,283.154541015625,289.1466979980469,286.3284606933594,286.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111000,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36749267578125,0.0,0.0,2.1458201899804408e-06,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,2.2596520921069896e-06,298.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739624023437,0.0,0.0,1.6689713220330304e-06,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612670898437,0.0,0.0,2.259651864733314e-06,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,1.0718812518462071e-05,289.2217712402344,294.1499938964844,282.1282653808594,281.2242431640625,283.8153076171875,281.3966369628906,288.3231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.2865440769237463e-05,2.859902765994793e-11,2.286541166540701e-05,-5.232193143456243e-05,0.0,0.050000000745058,0.0,-0.0001287945342482,60.0,-0.0750834122300148,-0.0,-3.564766537511588e-11,0.0,283.154541015625,289.1466979980469,286.3284606933594,286.19970703125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111060,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,3.525070951582165e-06,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,3.712069428729592e-06,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,2.7417218007030897e-06,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,3.712069201355917e-06,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,1.7608454072615132e-05,289.2219543457031,294.1499938964844,282.1295166015625,281.22509765625,283.8153686523437,281.3974609375,288.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.756259684450925e-05,4.698151243043292e-11,3.756254955078475e-05,-8.595266990596429e-05,0.0,0.050000000745058,0.0,-0.0002115794341079,60.0,-0.1294264793395996,-0.0,-9.620112345620767e-11,0.0,283.154541015625,289.1466979980469,286.3290405273437,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111120,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3676147460937,0.0,0.0,3.525070951582165e-06,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,3.712069428729592e-06,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,2.7417218007030897e-06,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,3.712069201355917e-06,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,1.7608454072615132e-05,289.2219543457031,294.1499938964844,282.1295166015625,281.22509765625,283.8153686523437,281.3974609375,288.3216552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.756259684450925e-05,4.698151243043292e-11,3.756254955078475e-05,-8.595266990596429e-05,0.0,0.050000000745058,0.0,-0.0002115794341079,60.0,-0.1294264793395996,-0.0,-9.620112345620767e-11,0.0,283.154541015625,289.1466979980469,286.3290405273437,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111180,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,5.713329301215708e-06,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,6.016411134623922e-06,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,4.443701072887052e-06,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,6.016410679876572e-06,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,2.8539256163639948e-05,289.22235107421875,294.1499938964844,282.12701416015625,281.2226257324219,283.8155212402344,281.3994445800781,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.088035661377944e-05,7.614626290619597e-11,6.08802838542033e-05,-0.0001393095590174,0.0,0.050000000745058,0.0,-0.000342921790434,60.0,-0.2129678428173065,-0.0,-2.527103248883833e-10,0.0,283.154541015625,289.1466979980469,286.3296203613281,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111240,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678894042969,0.0,0.0,5.713329301215708e-06,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,6.016411134623922e-06,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,4.443701072887052e-06,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616638183594,0.0,0.0,6.016410679876572e-06,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36444091796875,0.0,0.0,2.8539256163639948e-05,289.22235107421875,294.1499938964844,282.12701416015625,281.2226257324219,283.8155212402344,281.3994445800781,288.3202209472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.088035661377944e-05,7.614626290619597e-11,6.08802838542033e-05,-0.0001393095590174,0.0,0.050000000745058,0.0,-0.000342921790434,60.0,-0.2129678428173065,-0.0,-2.527103248883833e-10,0.0,283.154541015625,289.1466979980469,286.3296203613281,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111300,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681945800781,0.0,0.0,7.604005986650009e-06,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.368408203125,0.0,0.0,8.007385076780338e-06,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,5.91422713114298e-06,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,8.007384167285636e-06,298.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36474609375,0.0,0.0,3.798357283812948e-05,289.2227478027344,294.1499938964844,282.1244812011719,281.2203063964844,283.8156433105469,281.4013977050781,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.102706487989053e-05,1.0134483530155336e-10,8.102696301648393e-05,-0.0001854103174991,0.0,0.050000000745058,0.0,-0.0004564024857245,60.0,-0.2810225188732147,-0.0,-4.476404524833553e-10,0.0,283.154541015625,289.1466979980469,286.3299255371094,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111360,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,1.0463583748787642e-05,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3689270019531,0.0,0.0,1.1018657460226676e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.375244140625,0.0,0.0,8.138343218888622e-06,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,1.1018657460226676e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3652648925781,0.0,0.0,5.226775101618841e-05,289.2234191894531,294.1499938964844,282.1211853027344,281.21728515625,283.8157958984375,281.404541015625,288.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001114980477723,1.3945651577973448e-10,0.0001114979095291,-0.0002551357320044,0.0,0.050000000745058,0.0,-0.0006280369707383,60.0,-0.3798251748085022,-0.0,-8.476280788372034e-10,0.0,283.154541015625,289.1466979980469,286.3302307128906,286.1996765136719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111420,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,1.8901995645137504e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,1.990471173485276e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,1.4701552572660148e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,1.990471173485276e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.441935253562406e-05,289.2255249023437,294.1499938964844,282.1124572753906,281.2094116210937,283.8158874511719,281.4145812988281,288.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014160854741,2.5192187225187013e-10,0.0002014158380916,-0.0004608910821843,0.0,0.050000000745058,0.0,-0.0011345201637595,60.0,-0.6737531423568726,-0.0,-2.766047835223162e-09,0.0,283.154541015625,289.1466979980469,286.330810546875,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111480,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,1.8901995645137504e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,1.990471173485276e-05,298.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37713623046875,0.0,0.0,1.4701552572660148e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,1.990471173485276e-05,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3671264648437,0.0,0.0,9.441935253562406e-05,289.2255249023437,294.1499938964844,282.1124572753906,281.2094116210937,283.8158874511719,281.4145812988281,288.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014160854741,2.5192187225187013e-10,0.0002014158380916,-0.0004608910821843,0.0,0.050000000745058,0.0,-0.0011345201637595,60.0,-0.6737531423568726,-0.0,-2.766047835223162e-09,0.0,283.154541015625,289.1466979980469,286.330810546875,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111540,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,2.974149538204074e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,3.13192285830155e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,2.3132275600801225e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,3.1319224945036694e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001485648826928,289.2281188964844,294.1499938964844,282.101318359375,281.1994323730469,283.8135681152344,281.4278259277344,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003169208648614,3.9638967108679424e-10,0.0003169204574078,-0.000725194637198,0.0,0.050000000745058,0.0,-0.0017851272132247,60.0,-1.1080015897750854,-0.0,-6.8480954240612846e-09,0.0,283.154541015625,289.1466979980469,286.3313903808594,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111600,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,2.974149538204074e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.37408447265625,0.0,0.0,3.13192285830155e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3806457519531,0.0,0.0,2.3132275600801225e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,3.1319224945036694e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705444335937,0.0,0.0,0.0001485648826928,289.2281188964844,294.1499938964844,282.101318359375,281.1994323730469,283.8135681152344,281.4278259277344,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003169208648614,3.9638967108679424e-10,0.0003169204574078,-0.000725194637198,0.0,0.050000000745058,0.0,-0.0017851272132247,60.0,-1.1080015897750854,-0.0,-6.8480954240612846e-09,0.0,283.154541015625,289.1466979980469,286.3313903808594,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111660,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,3.462914901319891e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,3.646616460173391e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,2.6933785193250515e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,3.64661609637551e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0001729797222651,289.2298889160156,294.1499938964844,282.0881652832031,281.187744140625,283.8085021972656,281.43975830078125,288.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825812891591,4.751314897077915e-10,0.0003825808234978,-0.00086654786719,0.0,0.050000000745058,0.0,-0.0021529004443436,60.0,-1.46961510181427,-0.0,-9.283840363139008e-09,0.0,283.154541015625,289.1466979980469,286.3319702148437,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111720,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3769226074219,0.0,0.0,3.462914901319891e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771667480469,0.0,0.0,3.646616460173391e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3838806152344,0.0,0.0,2.6933785193250515e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37042236328125,0.0,0.0,3.64661609637551e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37371826171875,0.0,0.0,0.0001729797222651,289.2298889160156,294.1499938964844,282.0881652832031,281.187744140625,283.8085021972656,281.43975830078125,288.3151550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003825812891591,4.751314897077915e-10,0.0003825808234978,-0.00086654786719,0.0,0.050000000745058,0.0,-0.0021529004443436,60.0,-1.46961510181427,-0.0,-9.283840363139008e-09,0.0,283.154541015625,289.1466979980469,286.3319702148437,286.1996459960937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111780,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.014878742164e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,9.493101970292628e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,7.011572597548366e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,9.493101242696866e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.000450311723398,289.2857666015625,294.1499938964844,282.0734558105469,281.1746826171875,283.8238525390625,281.5093688964844,288.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1955371266813017e-05,2.753229866314655e-10,-2.195564593421296e-05,-0.0007457844330929,0.0,0.050000000745058,0.0,-5.2705450798384845e-05,60.0,-1.8816834688186648,-0.0,-6.291625709309301e-08,0.0,283.154541015625,289.1466979980469,286.33258056640625,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111840,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.411376953125,0.0,0.0,9.014878742164e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41162109375,0.0,0.0,9.493101970292628e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41973876953125,0.0,0.0,7.011572597548366e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,9.493101242696866e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4089660644531,0.0,0.0,0.000450311723398,289.2857666015625,294.1499938964844,282.0734558105469,281.1746826171875,283.8238525390625,281.5093688964844,288.3145446777344,0.0,0.0,0.0,0.0,1.0,1.0,2.1955371266813017e-05,2.753229866314655e-10,-2.195564593421296e-05,-0.0007457844330929,0.0,0.050000000745058,0.0,-5.2705450798384845e-05,60.0,-1.8816834688186648,-0.0,-6.291625709309301e-08,0.0,283.154541015625,289.1466979980469,286.33258056640625,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111900,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,3.92488764191512e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,4.133095717406832e-05,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202575683594,0.0,0.0,3.052690590266138e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4045104980469,0.0,0.0,4.133095717406832e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40948486328125,0.0,0.0,0.0001960562076419,289.2845153808594,294.1499938964844,282.065673828125,281.16778564453125,283.8207702636719,281.5145263671875,288.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004182139236945,5.230862409888456e-10,0.0004182133998256,-0.0009569890680722,0.0,0.050000000745058,0.0,-0.0023556873202323,60.0,-1.806366324424744,-0.0,-1.1926072573942292e-08,0.0,283.154541015625,289.1466979980469,286.3328552246094,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12111960,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131164550781,0.0,0.0,3.738156010513194e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,3.936458597308956e-05,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42156982421875,0.0,0.0,2.9074548365315422e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,3.9364582335110754e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107666015625,0.0,0.0,0.0001867285900516,289.2838439941406,294.1499938964844,282.05767822265625,281.16070556640625,283.8157043457031,281.5182189941406,288.3131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005567730986513,6.56908638596576e-10,0.000556772458367,-0.0011702510528266,0.0,0.050000000745058,0.0,-0.0031119438353925,60.0,-1.964729070663452,-0.0,-1.0818266282797142e-08,0.0,283.154541015625,289.1466979980469,286.3331604003906,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112020,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.006434993352741e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,9.484210022492334e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,7.005005318205804e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,9.484209294896571e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.000449889950687,289.3026733398437,294.1499938964844,282.04119873046875,281.1461486816406,283.820068359375,281.5616760253906,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008787423139438,1.0730185628915472e-09,0.0008787412662059,-0.0019422395853325,0.0,0.050000000745058,0.0,-0.004941199440509,60.0,-3.046287775039673,-0.0,-6.279830699895683e-08,0.0,283.154541015625,289.1466979980469,286.333740234375,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112080,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42510986328125,0.0,0.0,9.006434993352741e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253234863281,0.0,0.0,9.484210022492334e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,7.005005318205804e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173583984375,0.0,0.0,9.484209294896571e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231262207031,0.0,0.0,0.000449889950687,289.3026733398437,294.1499938964844,282.04119873046875,281.1461486816406,283.820068359375,281.5616760253906,288.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008787423139438,1.0730185628915472e-09,0.0008787412662059,-0.0019422395853325,0.0,0.050000000745058,0.0,-0.004941199440509,60.0,-3.046287775039673,-0.0,-6.279830699895683e-08,0.0,283.154541015625,289.1466979980469,286.333740234375,286.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112140,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,9.011039946926758e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,9.489059448242188e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,7.008586544543505e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.489058720646426e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0004501199873629,289.2918395996094,294.1499938964844,282.0245361328125,281.1314392089844,283.79107666015625,281.5727233886719,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056330451741,1.4572038020688183e-09,0.0012056316481903,-0.0026253727264702,0.0,0.050000000745058,0.0,-0.0067583005875349,60.0,-3.846770763397217,-0.0,-6.286241216457712e-08,0.0,283.154541015625,289.1466979980469,286.3343200683594,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112200,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4167785644531,0.0,0.0,9.011039946926758e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169921875,0.0,0.0,9.489059448242188e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256591796875,0.0,0.0,7.008586544543505e-05,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091491699219,0.0,0.0,9.489058720646426e-05,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0004501199873629,289.2918395996094,294.1499938964844,282.0245361328125,281.1314392089844,283.79107666015625,281.5727233886719,288.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056330451741,1.4572038020688183e-09,0.0012056316481903,-0.0026253727264702,0.0,0.050000000745058,0.0,-0.0067583005875349,60.0,-3.846770763397217,-0.0,-6.286241216457712e-08,0.0,283.154541015625,289.1466979980469,286.3343200683594,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112260,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,9.03136096894741e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.5104580395855e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,7.024392107268795e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,9.5104580395855e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0004511350707616,289.2834167480469,294.1499938964844,282.0080871582031,281.116943359375,283.76025390625,281.583740234375,288.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623736259527,1.4644495616167321e-09,0.0009623721125535,-0.0028876792639493,0.0,0.050000000745058,0.0,-0.0055388016626238,60.0,-4.1033854484558105,-0.0,-6.314611056268404e-08,0.0,283.154541015625,289.1466979980469,286.3348999023437,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112320,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40936279296875,0.0,0.0,9.03136096894741e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4095764160156,0.0,0.0,9.5104580395855e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181213378906,0.0,0.0,7.024392107268795e-05,297.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,9.5104580395855e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0004511350707616,289.2834167480469,294.1499938964844,282.0080871582031,281.116943359375,283.76025390625,281.583740234375,288.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623736259527,1.4644495616167321e-09,0.0009623721125535,-0.0028876792639493,0.0,0.050000000745058,0.0,-0.0055388016626238,60.0,-4.1033854484558105,-0.0,-6.314611056268404e-08,0.0,283.154541015625,289.1466979980469,286.3348999023437,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112380,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.031761874211952e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.510880045127124e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,7.024703518254682e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.510879317531362e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,0.0004511550650931,289.2749938964844,294.1499938964844,281.9923095703125,281.10308837890625,283.73028564453125,281.59796142578125,288.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624150698073,1.469312227442287e-09,0.0009624136146157,-0.0029004213865846,0.0,0.050000000745058,0.0,-0.0055412119254469,60.0,-4.15192461013794,-0.0,-6.315156753089468e-08,0.0,283.154541015625,289.1466979980469,286.33551025390625,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112440,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4019470214844,0.0,0.0,9.031761874211952e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.40216064453125,0.0,0.0,9.510880045127124e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106140136719,0.0,0.0,7.024703518254682e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,9.510879317531362e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,0.0004511550650931,289.2749938964844,294.1499938964844,281.9923095703125,281.10308837890625,283.73028564453125,281.59796142578125,288.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624150698073,1.469312227442287e-09,0.0009624136146157,-0.0029004213865846,0.0,0.050000000745058,0.0,-0.0055412119254469,60.0,-4.15192461013794,-0.0,-6.315156753089468e-08,0.0,283.154541015625,289.1466979980469,286.33551025390625,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112500,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.39825439453125,0.0,0.0,9.02625106391497e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,9.505077468929812e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068603515625,0.0,0.0,7.020417979219928e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.390869140625,0.0,0.0,9.505076741334052e-05,298.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39630126953125,0.0,0.0,0.0004508798010647,289.27081298828125,294.1499938964844,281.9848022460937,281.09649658203125,283.7154235839844,281.6040344238281,288.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618274634703,1.4005906434633175e-09,0.0009618260664865,-0.0027203410863876,0.0,0.050000000745058,0.0,-0.0055071441456675,60.0,-4.161242961883545,-0.0,-6.307445943321e-08,0.0,283.154541015625,289.1466979980469,286.3357849121094,286.1995849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112560,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945617675781,0.0,0.0,9.02477841009386e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3947448730469,0.0,0.0,9.503526234766468e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,7.019272015895694e-05,297.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,9.503526234766468e-05,298.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0004508062556851,289.2666320800781,294.1499938964844,281.9776306152344,281.0902099609375,283.7005920410156,281.6096496582031,288.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616696625016,1.382178149711421e-09,0.0009616682655178,-0.0026720925234258,0.0,0.050000000745058,0.0,-0.0054980143904685,60.0,-4.167448043823242,-0.0,-6.30538110613088e-08,0.0,283.154541015625,289.1466979980469,286.3360900878906,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112620,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,9.045230399351568e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.525063796900211e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,7.035179442027584e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.525063069304451e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0004518278583418,289.2450561523437,294.1499938964844,281.96453857421875,281.0787658691406,283.6630554199219,281.6214599609375,288.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952762629836,1.668368776464035e-09,0.0009952746331691,-0.0033908765763044,0.0,0.050000000745058,0.0,-0.0057965158484876,60.0,-4.5761332511901855,-0.0,-6.333979030159753e-08,0.0,283.154541015625,289.1466979980469,286.336669921875,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112680,298.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,9.045230399351568e-05,297.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3771057128906,0.0,0.0,9.525063796900211e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848876953125,0.0,0.0,7.035179442027584e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3699035644531,0.0,0.0,9.525063069304451e-05,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,0.0004518278583418,289.2450561523437,294.1499938964844,281.96453857421875,281.0787658691406,283.6630554199219,281.6214599609375,288.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952762629836,1.668368776464035e-09,0.0009952746331691,-0.0033908765763044,0.0,0.050000000745058,0.0,-0.0057965158484876,60.0,-4.5761332511901855,-0.0,-6.333979030159753e-08,0.0,283.154541015625,289.1466979980469,286.336669921875,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112740,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.085729107027872e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.567711094859987e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,7.066678517730907e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,9.567710367264226e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0004538508655969,289.2367248535156,294.1499938964844,281.95343017578125,281.069091796875,283.63360595703125,281.6413269042969,288.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968161271885,2.141364419117053e-09,0.0009681591182015,-0.0046614748425781,0.0,0.050000000745058,0.0,-0.0058743706904351,60.0,-4.280869483947754,-0.0,-6.390811790879526e-08,0.0,283.154541015625,289.1466979980469,286.3372497558594,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
