time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112800,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694152832031,0.0,0.0,9.085729107027872e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.567711094859987e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,7.066678517730907e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.362548828125,0.0,0.0,9.567710367264226e-05,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3673095703125,0.0,0.0,0.0004538508655969,289.2367248535156,294.1499938964844,281.95343017578125,281.069091796875,283.63360595703125,281.6413269042969,288.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968161271885,2.141364419117053e-09,0.0009681591182015,-0.0046614748425781,0.0,0.050000000745058,0.0,-0.0058743706904351,60.0,-4.280869483947754,-0.0,-6.390811790879526e-08,0.0,283.154541015625,289.1466979980469,286.3372497558594,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112860,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.118617163039744e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.602343197911978e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,7.09225787431933e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.602342470316216e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0004554936895146,289.2283935546875,294.1499938964844,281.9447631835937,281.06158447265625,283.6047058105469,281.66455078125,288.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716650820337,2.551008293494305e-09,0.0009716625208966,-0.005734889768064,0.0,0.050000000745058,0.0,-0.0060774516314268,60.0,-4.244108200073242,-0.0,-6.437146993221178e-08,0.0,283.154541015625,289.1466979980469,286.3378295898437,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112920,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.118617163039744e-05,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622131347656,0.0,0.0,9.602343197911978e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.36981201171875,0.0,0.0,7.09225787431933e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.602342470316216e-05,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3598937988281,0.0,0.0,0.0004554936895146,289.2283935546875,294.1499938964844,281.9447631835937,281.06158447265625,283.6047058105469,281.66455078125,288.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716650820337,2.551008293494305e-09,0.0009716625208966,-0.005734889768064,0.0,0.050000000745058,0.0,-0.0060774516314268,60.0,-4.244108200073242,-0.0,-6.437146993221178e-08,0.0,283.154541015625,289.1466979980469,286.3378295898437,286.1995544433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12112980,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,9.114702697843312e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,9.59822064032778e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,7.089213613653556e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.59822064032778e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,0.0004552981408778,289.2200927734375,294.1499938964844,281.9389953613281,281.0566711425781,283.5762023925781,281.6861267089844,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712480241432,2.502112295132974e-09,0.0009712455212138,-0.0056067639961838,0.0,0.050000000745058,0.0,-0.0060532172210514,60.0,-4.239196300506592,-0.0,-6.431607602053191e-08,0.0,283.154541015625,289.1466979980469,286.3384094238281,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113040,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545227050781,0.0,0.0,9.114702697843312e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,9.59822064032778e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,7.089213613653556e-05,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,9.59822064032778e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3524780273437,0.0,0.0,0.0004552981408778,289.2200927734375,294.1499938964844,281.9389953613281,281.0566711425781,283.5762023925781,281.6861267089844,288.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712480241432,2.502112295132974e-09,0.0009712455212138,-0.0056067639961838,0.0,0.050000000745058,0.0,-0.0060532172210514,60.0,-4.239196300506592,-0.0,-6.431607602053191e-08,0.0,283.154541015625,289.1466979980469,286.3384094238281,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113100,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.350830078125,0.0,0.0,9.108054655371234e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35107421875,0.0,0.0,9.591220441507176e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3585205078125,0.0,0.0,7.084042590577155e-05,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441467285156,0.0,0.0,9.591219713911414e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3487854003906,0.0,0.0,0.0004549660661723,289.2159729003906,294.1499938964844,281.93731689453125,281.0552978515625,283.5621337890625,281.695556640625,288.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705396951176,2.419222377980645e-09,0.0009705372503958,-0.0053895632736384,0.0,0.050000000745058,0.0,-0.0060121282003819,60.0,-4.237111568450928,-0.0,-6.422222043056537e-08,0.0,283.154541015625,289.1466979980469,286.3387145996094,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113160,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3471069335937,0.0,0.0,9.099620365304872e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.34735107421875,0.0,0.0,9.58233795245178e-05,298.30859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.077482587192208e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3404846191406,0.0,0.0,9.58233795245178e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0004545447591226,289.2118530273437,294.1499938964844,281.9365539550781,281.0547180175781,283.5481262207031,281.7043151855469,288.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696403867565,2.3140718230507673e-09,0.0009696381166577,-0.0051140310242772,0.0,0.050000000745058,0.0,-0.0059600002132356,60.0,-4.234326362609863,-0.0,-6.41032613657444e-08,0.0,283.154541015625,289.1466979980469,286.3390197753906,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113220,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.086046338779852e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.568044333718716e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,7.066925172694027e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,9.568043606122956e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,0.0004538666980806,289.2036437988281,294.1499938964844,281.9378967285156,281.05615234375,283.52056884765625,281.7196044921875,288.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681922965683,2.144825206329415e-09,0.0009681901428848,-0.0046705421991646,0.0,0.050000000745058,0.0,-0.0058760936371982,60.0,-4.2268548011779785,-0.0,-6.391201878841457e-08,0.0,283.154541015625,289.1466979980469,286.339599609375,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113280,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.086046338779852e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399658203125,0.0,0.0,9.568044333718716e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472900390625,0.0,0.0,7.066925172694027e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33319091796875,0.0,0.0,9.568043606122956e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33770751953125,0.0,0.0,0.0004538666980806,289.2036437988281,294.1499938964844,281.9378967285156,281.05615234375,283.52056884765625,281.7196044921875,288.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681922965683,2.144825206329415e-09,0.0009681901428848,-0.0046705421991646,0.0,0.050000000745058,0.0,-0.0058760936371982,60.0,-4.2268548011779785,-0.0,-6.391201878841457e-08,0.0,283.154541015625,289.1466979980469,286.339599609375,286.19952392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113340,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.087237413041294e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.569298708811402e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,7.067851402098313e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.569298708811402e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004539262154139,289.1954650878906,294.1499938964844,281.94342041015625,281.0613098144531,283.4935607910156,281.7336120605469,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683178504928,2.159555423375536e-09,0.0009683156968094,-0.0047091413289308,0.0,0.050000000745058,0.0,-0.0058833938091993,60.0,-4.220873832702637,-0.0,-6.392865259385871e-08,0.0,283.154541015625,289.1466979980469,286.3401794433594,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113400,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.087237413041294e-05,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33258056640625,0.0,0.0,9.569298708811402e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3398132324219,0.0,0.0,7.067851402098313e-05,297.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,9.569298708811402e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,0.0004539262154139,289.1954650878906,294.1499938964844,281.94342041015625,281.0613098144531,283.4935607910156,281.7336120605469,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683178504928,2.159555423375536e-09,0.0009683156968094,-0.0047091413289308,0.0,0.050000000745058,0.0,-0.0058833938091993,60.0,-4.220873832702637,-0.0,-6.392865259385871e-08,0.0,283.154541015625,289.1466979980469,286.3401794433594,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113460,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.102427429752424e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.585294901626185e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.079666102072224e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,9.585294174030425e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0004546850104816,289.18731689453125,294.1499938964844,281.9536437988281,281.07061767578125,283.4671630859375,281.7486572265625,288.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699351503513,2.3487003453226407e-09,0.0009699327638372,-0.0052047716453671,0.0,0.050000000745058,0.0,-0.0059771598316729,60.0,-4.218343734741211,-0.0,-6.41424264813395e-08,0.0,283.154541015625,289.1466979980469,286.3407592773437,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113520,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3249816894531,0.0,0.0,9.102427429752424e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,9.585294901626185e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.079666102072224e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.318603515625,0.0,0.0,9.585294174030425e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3230285644531,0.0,0.0,0.0004546850104816,289.18731689453125,294.1499938964844,281.9536437988281,281.07061767578125,283.4671630859375,281.7486572265625,288.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699351503513,2.3487003453226407e-09,0.0009699327638372,-0.0052047716453671,0.0,0.050000000745058,0.0,-0.0059771598316729,60.0,-4.218343734741211,-0.0,-6.41424264813395e-08,0.0,283.154541015625,289.1466979980469,286.3407592773437,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113580,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,9.120252798311412e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.604065417079256e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,7.093529711710289e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.604064689483494e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0004555753839667,289.17919921875,294.1499938964844,281.9689636230469,281.0844421386719,283.44146728515625,281.7657775878906,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718335350044,2.5706747841525157e-09,0.0009718309738673,-0.0057864221744239,0.0,0.050000000745058,0.0,-0.006087202578783,60.0,-4.215623378753662,-0.0,-6.439375965783256e-08,0.0,283.154541015625,289.1466979980469,286.3413391113281,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113640,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3175964355469,0.0,0.0,9.120252798311412e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3178405761719,0.0,0.0,9.604065417079256e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32489013671875,0.0,0.0,7.093529711710289e-05,297.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113098144531,0.0,0.0,9.604064689483494e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.315673828125,0.0,0.0,0.0004555753839667,289.17919921875,294.1499938964844,281.9689636230469,281.0844421386719,283.44146728515625,281.7657775878906,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718335350044,2.5706747841525157e-09,0.0009718309738673,-0.0057864221744239,0.0,0.050000000745058,0.0,-0.006087202578783,60.0,-4.215623378753662,-0.0,-6.439375965783256e-08,0.0,283.154541015625,289.1466979980469,286.3413391113281,286.1994934082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113700,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,9.127858356805518e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31414794921875,0.0,0.0,9.612074791220948e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3211669921875,0.0,0.0,7.099445792846382e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3076477050781,0.0,0.0,9.612074063625188e-05,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0004559553053695,289.1751403808594,294.1499938964844,281.9786682128906,281.0931701660156,283.42889404296875,281.7750549316406,288.291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726441930979,2.6653823592681647e-09,0.0009726415155455,-0.0060345865786075,0.0,0.050000000745058,0.0,-0.0061341566033661,60.0,-4.213134765625,-0.0,-6.450113687606064e-08,0.0,283.154541015625,289.1466979980469,286.34161376953125,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113760,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31024169921875,0.0,0.0,9.133171261055396e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3104858398437,0.0,0.0,9.617669275030494e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31744384765625,0.0,0.0,7.103577809175476e-05,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.30401611328125,0.0,0.0,9.617668547434732e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.308349609375,0.0,0.0,0.0004562207031995,289.1711120605469,294.1499938964844,281.9898376464844,281.1031799316406,283.4164733886719,281.7846374511719,288.2907409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732098551467,2.731520343246529e-09,0.0009732071193866,-0.0062078894115984,0.0,0.050000000745058,0.0,-0.0061669442802667,60.0,-4.209324359893799,-0.0,-6.457617729438425e-08,0.0,283.154541015625,289.1466979980469,286.3419189453125,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113820,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,9.13604162633419e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,9.620692435419188e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,7.10581080056727e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.620691707823426e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0004563640977721,289.1630249023437,294.1499938964844,282.0166931152344,281.12725830078125,283.3923034667969,281.8046569824219,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735146304592,2.7671755997715763e-09,0.0009735118946991,-0.0063013173639774,0.0,0.050000000745058,0.0,-0.0061846198514103,60.0,-4.195817470550537,-0.0,-6.46166569140405e-08,0.0,283.154541015625,289.1466979980469,286.3424987792969,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113880,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,9.13604162633419e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3031311035156,0.0,0.0,9.620692435419188e-05,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3099975585937,0.0,0.0,7.10581080056727e-05,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967224121094,0.0,0.0,9.620691707823426e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.301025390625,0.0,0.0,0.0004563640977721,289.1630249023437,294.1499938964844,282.0166931152344,281.12725830078125,283.3923034667969,281.8046569824219,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735146304592,2.7671755997715763e-09,0.0009735118946991,-0.0063013173639774,0.0,0.050000000745058,0.0,-0.0061846198514103,60.0,-4.195817470550537,-0.0,-6.46166569140405e-08,0.0,283.154541015625,289.1466979980469,286.3424987792969,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12113940,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,9.128196688834578e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.612430585548282e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,7.099709182512015e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.612430585548282e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,0.000455972214695,289.1549987792969,294.1499938964844,282.04998779296875,281.1570129394531,283.3691101074219,281.82501220703125,288.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726781281642,2.669317211712041e-09,0.0009726754506118,-0.0060448967851698,0.0,0.050000000745058,0.0,-0.0061361086554825,60.0,-4.173576831817627,-0.0,-6.45055990844412e-08,0.0,283.154541015625,289.1466979980469,286.34307861328125,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114000,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955627441406,0.0,0.0,9.128196688834578e-05,297.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2957763671875,0.0,0.0,9.612430585548282e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3025817871094,0.0,0.0,7.099709182512015e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894897460937,0.0,0.0,9.612430585548282e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.293701171875,0.0,0.0,0.000455972214695,289.1549987792969,294.1499938964844,282.04998779296875,281.1570129394531,283.3691101074219,281.82501220703125,288.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726781281642,2.669317211712041e-09,0.0009726754506118,-0.0060448967851698,0.0,0.050000000745058,0.0,-0.0061361086554825,60.0,-4.173576831817627,-0.0,-6.45055990844412e-08,0.0,283.154541015625,289.1466979980469,286.34307861328125,286.199462890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114060,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,9.112506086239593e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.595908340997994e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,7.087505218805745e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.595907613402233e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004551884485408,289.1470031738281,294.1499938964844,282.0881042480469,281.1910400390625,283.3468933105469,281.8450622558594,288.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710055310279,2.473712568118458e-09,0.0009710030280984,-0.0055323471315205,0.0,0.050000000745058,0.0,-0.0060391402803361,60.0,-4.14384651184082,-0.0,-6.428390975088405e-08,0.0,283.154541015625,289.1466979980469,286.3436584472656,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114120,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28826904296875,0.0,0.0,9.112506086239593e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884826660156,0.0,0.0,9.595908340997994e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2951965332031,0.0,0.0,7.087505218805745e-05,297.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822570800781,0.0,0.0,9.595907613402233e-05,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,0.0004551884485408,289.1470031738281,294.1499938964844,282.0881042480469,281.1910400390625,283.3468933105469,281.8450622558594,288.2843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710055310279,2.473712568118458e-09,0.0009710030280984,-0.0055323471315205,0.0,0.050000000745058,0.0,-0.0060391402803361,60.0,-4.14384651184082,-0.0,-6.428390975088405e-08,0.0,283.154541015625,289.1466979980469,286.3436584472656,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114180,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,9.09437076188624e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,9.576810407452284e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.073400047374889e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.576810407452284e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0004542825336102,289.1390686035156,294.1499938964844,282.1290588378906,281.2275390625,283.32586669921875,281.8641357421875,288.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690721635706,2.2476454031306048e-09,0.0009690698934718,-0.004939969163388,0.0,0.050000000745058,0.0,-0.0059270686469972,60.0,-4.108894348144531,-0.0,-6.402817120942927e-08,0.0,283.154541015625,289.1466979980469,286.34423828125,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114240,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,9.09437076188624e-05,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812194824219,0.0,0.0,9.576810407452284e-05,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.287841796875,0.0,0.0,7.073400047374889e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2750549316406,0.0,0.0,9.576810407452284e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0004542825336102,289.1390686035156,294.1499938964844,282.1290588378906,281.2275390625,283.32586669921875,281.8641357421875,288.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690721635706,2.2476454031306048e-09,0.0009690698934718,-0.004939969163388,0.0,0.050000000745058,0.0,-0.0059270686469972,60.0,-4.108894348144531,-0.0,-6.402817120942927e-08,0.0,283.154541015625,289.1466979980469,286.34423828125,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114300,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773742675781,0.0,0.0,9.085829515242948e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.277587890625,0.0,0.0,9.567815868649632e-05,298.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.066756370477378e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714538574219,0.0,0.0,9.567815868649632e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0004538558714557,289.1351318359375,294.1499938964844,282.1506042480469,281.2467041015625,283.3157653808594,281.873291015625,288.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681613300926,2.141169685998534e-09,0.0009681592346169,-0.0046609630808234,0.0,0.050000000745058,0.0,-0.0058742831461131,60.0,-4.090506553649902,-0.0,-6.390789764054716e-08,0.0,283.154541015625,289.1466979980469,286.34454345703125,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114360,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27374267578125,0.0,0.0,9.079240408027545e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,9.560877515468746e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.280517578125,0.0,0.0,7.061631913529709e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,9.560877515468746e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27197265625,0.0,0.0,0.0004535267653409,289.1311950683594,294.1499938964844,282.1728210449219,281.2664489746094,283.30596923828125,281.88232421875,288.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674586472101,2.059023174183494e-09,0.0009674565517343,-0.0044457078911364,0.0,0.050000000745058,0.0,-0.0058335587382316,60.0,-4.072075843811035,-0.0,-6.381517891895784e-08,0.0,283.154541015625,289.1466979980469,286.3448181152344,286.1994323730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114420,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,9.075045818462968e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.556460281601176e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,7.058369374135509e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.556459554005414e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004533172177616,289.1233825683594,294.1499938964844,282.2193603515625,281.3077697753906,283.2872314453125,281.90106201171875,288.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670103318057,2.006653065933505e-09,0.0009670083527453,-0.0043084779754281,0.0,0.050000000745058,0.0,-0.0058075943961739,60.0,-4.03662633895874,-0.0,-6.375610439590673e-08,0.0,283.154541015625,289.1466979980469,286.34539794921875,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114480,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665405273437,0.0,0.0,9.075045818462968e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667541503906,0.0,0.0,9.556460281601176e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2732238769531,0.0,0.0,7.058369374135509e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2607421875,0.0,0.0,9.556459554005414e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0004533172177616,289.1233825683594,294.1499938964844,282.2193603515625,281.3077697753906,283.2872314453125,281.90106201171875,288.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670103318057,2.006653065933505e-09,0.0009670083527453,-0.0043084779754281,0.0,0.050000000745058,0.0,-0.0058075943961739,60.0,-4.03662633895874,-0.0,-6.375610439590673e-08,0.0,283.154541015625,289.1466979980469,286.34539794921875,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114540,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.08218789845705e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.563981438986956e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.063924567773938e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.563981438986956e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,0.0004536740016192,289.1155700683594,294.1499938964844,282.26861572265625,281.3514099121094,283.26959228515625,281.9220275878906,288.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677702910266,2.0955406299094648e-09,0.0009677681955508,-0.0045413984917104,0.0,0.050000000745058,0.0,-0.005851658526808,60.0,-4.003921508789063,-0.0,-6.385639039763191e-08,0.0,283.154541015625,289.1466979980469,286.3459777832031,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114600,298.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25933837890625,0.0,0.0,9.08218789845705e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2595520019531,0.0,0.0,9.563981438986956e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.063924567773938e-05,297.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25360107421875,0.0,0.0,9.563981438986956e-05,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,0.0004536740016192,289.1155700683594,294.1499938964844,282.26861572265625,281.3514099121094,283.26959228515625,281.9220275878906,288.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677702910266,2.0955406299094648e-09,0.0009677681955508,-0.0045413984917104,0.0,0.050000000745058,0.0,-0.005851658526808,60.0,-4.003921508789063,-0.0,-6.385639039763191e-08,0.0,283.154541015625,289.1466979980469,286.3459777832031,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114660,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.094265988096596e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.57669981289655e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,7.073317829053849e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,9.57669981289655e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0004542773240245,289.1077880859375,294.1499938964844,282.3205261230469,281.3973083496094,283.25311279296875,281.9472961425781,288.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690561564639,2.2459196724611274e-09,0.0009690538863651,-0.0049354485236108,0.0,0.050000000745058,0.0,-0.0059262071736156,60.0,-3.972810506820679,-0.0,-6.402621721690593e-08,0.0,283.154541015625,289.1466979980469,286.3465576171875,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114720,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2521667480469,0.0,0.0,9.094265988096596e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523498535156,0.0,0.0,9.57669981289655e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2586975097656,0.0,0.0,7.073317829053849e-05,297.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,9.57669981289655e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0004542773240245,289.1077880859375,294.1499938964844,282.3205261230469,281.3973083496094,283.25311279296875,281.9472961425781,288.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690561564639,2.2459196724611274e-09,0.0009690538863651,-0.0049354485236108,0.0,0.050000000745058,0.0,-0.0059262071736156,60.0,-3.972810506820679,-0.0,-6.402621721690593e-08,0.0,283.154541015625,289.1466979980469,286.3465576171875,286.19940185546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114780,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.10181988729164e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.584654617356136e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,7.079193164827302e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,9.584653889760376e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004546546260826,289.1000671386719,294.1499938964844,282.37506103515625,281.44537353515625,283.23779296875,281.9765014648437,288.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698605863377,2.339932914097176e-09,0.0009698582580313,-0.0051817973144352,0.0,0.050000000745058,0.0,-0.0059728156775236,60.0,-3.9399726390838623,-0.0,-6.41325073047483e-08,0.0,283.154541015625,289.1466979980469,286.3471374511719,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114840,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449645996094,0.0,0.0,9.10181988729164e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.24517822265625,0.0,0.0,9.584654617356136e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514343261719,0.0,0.0,7.079193164827302e-05,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,9.584653889760376e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2432556152344,0.0,0.0,0.0004546546260826,289.1000671386719,294.1499938964844,282.37506103515625,281.44537353515625,283.23779296875,281.9765014648437,288.2701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698605863377,2.339932914097176e-09,0.0009698582580313,-0.0051817973144352,0.0,0.050000000745058,0.0,-0.0059728156775236,60.0,-3.9399726390838623,-0.0,-6.41325073047483e-08,0.0,283.154541015625,289.1466979980469,286.3471374511719,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114900,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,9.102617332246156e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416076660156,0.0,0.0,9.585494262864812e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,7.079813804011792e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23583984375,0.0,0.0,9.585494262864812e-05,298.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0004546944983303,289.09619140625,294.1499938964844,282.4032897949219,281.4702453613281,283.2306213378906,281.9920959472656,288.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699452784843,2.349820782399092e-09,0.0009699428919702,-0.0052077071741223,0.0,0.050000000745058,0.0,-0.0059777181595563,60.0,-3.921943187713623,-0.0,-6.414369124740915e-08,0.0,283.154541015625,289.1466979980469,286.3474426269531,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12114960,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378234863281,0.0,0.0,9.094584675040096e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,9.577035962138324e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.24420166015625,0.0,0.0,7.073565939208493e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,9.577035234542564e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23614501953125,0.0,0.0,0.0004542932438198,289.09234619140625,294.1499938964844,282.43218994140625,281.49560546875,283.2237854003906,282.0072326660156,288.2676086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690899751149,2.249691100075779e-09,0.0009690877632237,-0.0049453293904662,0.0,0.050000000745058,0.0,-0.0059280847199261,60.0,-3.901345729827881,-0.0,-6.40304804733205e-08,0.0,283.154541015625,289.1466979980469,286.34771728515625,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115020,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.065641643246636e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,9.546557703288272e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,7.05105485394597e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,9.54655697569251e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.000452847481938,289.084716796875,294.1499938964844,282.4918212890625,281.54791259765625,283.2109375,282.03399658203125,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660050855018,1.888982303910325e-09,0.0009660032228566,-0.0040001324377954,0.0,0.050000000745058,0.0,-0.0057492651976644,60.0,-3.8533921241760254,-0.0,-6.362347448884975e-08,0.0,283.154541015625,289.1466979980469,286.3482971191406,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
