time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115080,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.230712890625,0.0,0.0,9.065641643246636e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308959960937,0.0,0.0,9.546557703288272e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,7.05105485394597e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2252502441406,0.0,0.0,9.54655697569251e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290344238281,0.0,0.0,0.000452847481938,289.084716796875,294.1499938964844,282.4918212890625,281.54791259765625,283.2109375,282.03399658203125,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660050855018,1.888982303910325e-09,0.0009660032228566,-0.0040001324377954,0.0,0.050000000745058,0.0,-0.0057492651976644,60.0,-3.8533921241760254,-0.0,-6.362347448884975e-08,0.0,283.154541015625,289.1466979980469,286.3482971191406,286.1993713378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115140,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,9.03516265680082e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,9.514461271464825e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,7.0273490564432e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.514461271464825e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0004513250023592,289.0771179199219,294.1499938964844,282.5539855957031,281.6022644042969,283.1994934082031,282.05389404296875,288.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627563995309,1.5091361493801971e-09,0.0009627548861317,-0.0030047767795622,0.0,0.050000000745058,0.0,-0.0055609578266739,60.0,-3.799588441848755,-0.0,-6.31962748798287e-08,0.0,283.154541015625,289.1466979980469,286.348876953125,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115200,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2236328125,0.0,0.0,9.03516265680082e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22381591796875,0.0,0.0,9.514461271464825e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,7.0273490564432e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2182312011719,0.0,0.0,9.514461271464825e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22198486328125,0.0,0.0,0.0004513250023592,289.0771179199219,294.1499938964844,282.5539855957031,281.6022644042969,283.1994934082031,282.05389404296875,288.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627563995309,1.5091361493801971e-09,0.0009627548861317,-0.0030047767795622,0.0,0.050000000745058,0.0,-0.0055609578266739,60.0,-3.799588441848755,-0.0,-6.31962748798287e-08,0.0,283.154541015625,289.1466979980469,286.348876953125,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115260,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,9.017215779749677e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,9.495562699157745e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,7.01339085935615e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,9.495562699157745e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0004504285170696,289.0696105957031,294.1499938964844,282.6185607910156,281.6585388183594,283.1893615722656,282.0687866210937,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608426480554,1.285439199527616e-09,0.0009608413674868,-0.0024185932707041,0.0,0.050000000745058,0.0,-0.0054500582627952,60.0,-3.746487855911255,-0.0,-6.294536092354974e-08,0.0,283.154541015625,289.1466979980469,286.3494567871094,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115320,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21661376953125,0.0,0.0,9.017215779749677e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216796875,0.0,0.0,9.495562699157745e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2227478027344,0.0,0.0,7.01339085935615e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,9.495562699157745e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2149658203125,0.0,0.0,0.0004504285170696,289.0696105957031,294.1499938964844,282.6185607910156,281.6585388183594,283.1893615722656,282.0687866210937,288.25994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608426480554,1.285439199527616e-09,0.0009608413674868,-0.0024185932707041,0.0,0.050000000745058,0.0,-0.0054500582627952,60.0,-3.746487855911255,-0.0,-6.294536092354974e-08,0.0,283.154541015625,289.1466979980469,286.3494567871094,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115380,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.018235869007184e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.496636630501598e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,7.014183938736096e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,9.496636630501598e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20220947265625,0.0,0.0,0.0004504794487729,289.0541381835937,294.1499938964844,282.685546875,281.7167358398437,283.174072265625,282.0799255371094,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178702650591,1.3550663924277722e-09,0.0010178688680753,-0.0025446156505495,0.0,0.050000000745058,0.0,-0.0057682376354932,60.0,-4.0360870361328125,-0.0,-6.295950072399138e-08,0.0,283.154541015625,289.1466979980469,286.3500366210937,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115440,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,9.018235869007184e-05,297.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,9.496636630501598e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098388671875,0.0,0.0,7.014183938736096e-05,297.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,9.496636630501598e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20220947265625,0.0,0.0,0.0004504794487729,289.0541381835937,294.1499938964844,282.685546875,281.7167358398437,283.174072265625,282.0799255371094,288.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178702650591,1.3550663924277722e-09,0.0010178688680753,-0.0025446156505495,0.0,0.050000000745058,0.0,-0.0057682376354932,60.0,-4.0360870361328125,-0.0,-6.295950072399138e-08,0.0,283.154541015625,289.1466979980469,286.3500366210937,286.1993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115500,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,9.024842438520864e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2006530761719,0.0,0.0,9.50359390117228e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,7.019322220003232e-05,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,9.50359317357652e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0004508094571065,289.0504150390625,294.1499938964844,282.7199401855469,281.7465209960937,283.1695861816406,282.0894470214844,288.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616534807719,1.3803190812566864e-09,0.000961652083788,-0.0026672212406992,0.0,0.050000000745058,0.0,-0.0054970914497971,60.0,-3.834110975265503,-0.0,-6.305172206566567e-08,0.0,283.154541015625,289.1466979980469,286.350341796875,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115560,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19683837890625,0.0,0.0,9.025463077705352e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,9.504247282166034e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027282714844,0.0,0.0,7.019804615993053e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918640136719,0.0,0.0,9.504246554570273e-05,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952209472656,0.0,0.0,0.0004508404526859,289.04669189453125,294.1499938964844,282.7548828125,281.7767639160156,283.1659851074219,282.0994873046875,288.2547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617196046747,1.388003822988537e-09,0.0009617182076908,-0.0026873582974076,0.0,0.050000000745058,0.0,-0.0055009028874337,60.0,-3.726117610931397,-0.0,-6.306034094905044e-08,0.0,283.154541015625,289.1466979980469,286.3506164550781,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115620,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,9.020848665386438e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.499388397671282e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,7.016216113697737e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,9.499388397671282e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,0.0004506099794525,289.039306640625,294.1499938964844,282.8265380859375,281.83856201171875,283.15985107421875,282.1194152832031,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612271678633,1.330426657730754e-09,0.0009612258290871,-0.0025364805478602,0.0,0.050000000745058,0.0,-0.0054723592475056,60.0,-3.618421792984009,-0.0,-6.299578103607928e-08,0.0,283.154541015625,289.1466979980469,286.3511962890625,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115680,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898498535156,0.0,0.0,9.020848665386438e-05,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1901550292969,0.0,0.0,9.499388397671282e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,7.016216113697737e-05,297.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849365234375,0.0,0.0,9.499388397671282e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1882629394531,0.0,0.0,0.0004506099794525,289.039306640625,294.1499938964844,282.8265380859375,281.83856201171875,283.15985107421875,282.1194152832031,288.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612271678633,1.330426657730754e-09,0.0009612258290871,-0.0025364805478602,0.0,0.050000000745058,0.0,-0.0054723592475056,60.0,-3.618421792984009,-0.0,-6.299578103607928e-08,0.0,283.154541015625,289.1466979980469,286.3511962890625,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115740,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,9.030076762428509e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.509105439065024e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.023393118288368e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,9.509105439065024e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0004510709259193,289.0339050292969,294.1499938964844,282.90045166015625,281.9020690917969,283.15582275390625,282.1386108398437,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003848135820589,8.670019702172738e-10,0.000384812708944,-0.0018945472547784,0.0,0.050000000745058,0.0,-0.0023651891387999,60.0,-2.94777774810791,-0.0,-6.312463796120937e-08,0.0,283.154541015625,289.1466979980469,286.3517761230469,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115800,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846923828125,0.0,0.0,9.030076762428509e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,9.509105439065024e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,7.023393118288368e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,9.509105439065024e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0004510709259193,289.0339050292969,294.1499938964844,282.90045166015625,281.9020690917969,283.15582275390625,282.1386108398437,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003848135820589,8.670019702172738e-10,0.000384812708944,-0.0018945472547784,0.0,0.050000000745058,0.0,-0.0023651891387999,60.0,-2.94777774810791,-0.0,-6.312463796120937e-08,0.0,283.154541015625,289.1466979980469,286.3517761230469,286.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115860,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.003136801766232e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,9.480736480327324e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,7.002439815551043e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,9.480736480327324e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,0.0004497252521105,289.0338134765625,294.1499938964844,282.9765930175781,281.9672546386719,283.15264892578125,282.15234375,288.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007105449330992,8.60398363666803e-10,0.0007105440599843,-0.0015514562837779,0.0,0.050000000745058,0.0,-0.0039994828402996,60.0,-2.9697718620300293,-0.0,-6.274846953147062e-08,0.0,283.154541015625,289.1466979980469,286.35235595703125,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115920,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1832275390625,0.0,0.0,9.003136801766232e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833801269531,0.0,0.0,9.480736480327324e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1889953613281,0.0,0.0,7.002439815551043e-05,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781921386719,0.0,0.0,9.480736480327324e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.181640625,0.0,0.0,0.0004497252521105,289.0338134765625,294.1499938964844,282.9765930175781,281.9672546386719,283.15264892578125,282.15234375,288.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007105449330992,8.60398363666803e-10,0.0007105440599843,-0.0015514562837779,0.0,0.050000000745058,0.0,-0.0039994828402996,60.0,-2.9697718620300293,-0.0,-6.274846953147062e-08,0.0,283.154541015625,289.1466979980469,286.35235595703125,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12115980,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,3.9527785702375695e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,4.162466211710125e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,3.0743834940949455e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,4.1624658479122445e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001974494371097,289.0314636230469,294.1499938964844,283.0549011230469,282.03399658203125,283.1523742675781,282.1646728515625,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264869203325,5.321095786214869e-10,0.0004264863964635,-0.0009724384872242,0.0,0.050000000745058,0.0,-0.0024014748632907,60.0,-1.98482084274292,-0.0,-1.2095392243338663e-08,0.0,283.154541015625,289.1466979980469,286.3529357910156,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116040,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806945800781,0.0,0.0,3.9527785702375695e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,4.162466211710125e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,3.0743834940949455e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756896972656,0.0,0.0,4.1624658479122445e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791381835937,0.0,0.0,0.0001974494371097,289.0314636230469,294.1499938964844,283.0549011230469,282.03399658203125,283.1523742675781,282.1646728515625,288.2443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004264869203325,5.321095786214869e-10,0.0004264863964635,-0.0009724384872242,0.0,0.050000000745058,0.0,-0.0024014748632907,60.0,-1.98482084274292,-0.0,-1.2095392243338663e-08,0.0,283.154541015625,289.1466979980469,286.3529357910156,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116100,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19598388671875,0.0,0.0,2.499151196388993e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1956787109375,0.0,0.0,2.63172660197597e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018737792969,0.0,0.0,1.943784263858106e-05,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902770996094,0.0,0.0,2.63172660197597e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,0.0001248377520823,289.0543212890625,294.1499938964844,283.0948486328125,282.0679626464844,283.1654968261719,282.1887512207031,288.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000420165277319,4.871850145526935e-10,0.0004201647825539,-0.0008606528281234,0.0,0.050000000745058,0.0,-0.0023431631270796,60.0,-1.194613695144653,-0.0,-4.8350368153649015e-09,0.0,283.154541015625,289.1466979980469,286.35321044921875,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116160,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2179260253906,0.0,0.0,9.03256077435799e-05,297.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170104980469,0.0,0.0,9.511721873423085e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,7.025325612630695e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21124267578125,0.0,0.0,9.511721145827325e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,0.0004511950246524,289.0872802734375,294.1499938964844,283.1353454589844,282.102294921875,283.18536376953125,282.222412109375,288.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0005830193404108,-7.189981249267062e-11,-0.0005830192822031,-0.0003939935122616,0.0,0.050000000745058,0.0,0.0029246606864035,60.0,-1.434442400932312,-0.0,-6.315912770560318e-08,0.0,283.154541015625,289.1466979980469,286.353515625,286.19927978515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116220,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,3.251948510296643e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,3.424458554945886e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,2.529293305997271e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132568359375,0.0,0.0,3.4244581911480054e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.0001624415308469,289.08746337890625,294.1499938964844,283.21783447265625,282.1720275878906,283.18865966796875,282.2381286621094,288.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464962937869,4.3338485578026094e-10,0.0003464958572294,-0.000792880251538,0.0,0.050000000745058,0.0,-0.0019517200998961,60.0,-1.2480921745300293,-0.0,-8.186562538980981e-09,0.0,283.154541015625,289.1466979980469,286.35406494140625,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116280,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2200927734375,0.0,0.0,3.251948510296643e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,3.424458554945886e-05,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,2.529293305997271e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132568359375,0.0,0.0,3.4244581911480054e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2183837890625,0.0,0.0,0.0001624415308469,289.08746337890625,294.1499938964844,283.21783447265625,282.1720275878906,283.18865966796875,282.2381286621094,288.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464962937869,4.3338485578026094e-10,0.0003464958572294,-0.000792880251538,0.0,0.050000000745058,0.0,-0.0019517200998961,60.0,-1.2480921745300293,-0.0,-8.186562538980981e-09,0.0,283.154541015625,289.1466979980469,286.35406494140625,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116340,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,2.915475852205418e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,3.0701365176355466e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,2.267592390126083e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,3.070136153837666e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0001456340251024,289.0899963378906,294.1499938964844,283.3023986816406,282.2431640625,283.19195556640625,282.2528381347656,288.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000314822391374,3.9272735063988757e-10,0.0003148220130242,-0.0007176648941822,0.0,0.050000000745058,0.0,-0.0017726706573739,60.0,-1.1517648696899414,-0.0,-6.580108014020425e-09,0.0,283.154541015625,289.1466979980469,286.3546447753906,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116400,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2232360839844,0.0,0.0,2.915475852205418e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,3.0701365176355466e-05,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2294006347656,0.0,0.0,2.267592390126083e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162475585937,0.0,0.0,3.070136153837666e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215270996094,0.0,0.0,0.0001456340251024,289.0899963378906,294.1499938964844,283.3023986816406,282.2431640625,283.19195556640625,282.2528381347656,288.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000314822391374,3.9272735063988757e-10,0.0003148220130242,-0.0007176648941822,0.0,0.050000000745058,0.0,-0.0017726706573739,60.0,-1.1517648696899414,-0.0,-6.580108014020425e-09,0.0,283.154541015625,289.1466979980469,286.3546447753906,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116460,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,2.159476935048588e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,2.2740330678061586e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,1.6795931514934637e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,2.2740330678061586e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001078703207895,289.0922546386719,294.1499938964844,283.3889465332031,282.315673828125,283.1918334960937,282.260986328125,288.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230107732932,2.8780655636495567e-10,0.0002301074564456,-0.0005265409708954,0.0,0.050000000745058,0.0,-0.0012961315223947,60.0,-0.9329379200935364,-0.0,-3.610032717205057e-09,0.0,283.154541015625,289.1466979980469,286.355224609375,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116520,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256774902344,0.0,0.0,2.159476935048588e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22442626953125,0.0,0.0,2.2740330678061586e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2318420410156,0.0,0.0,1.6795931514934637e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.21856689453125,0.0,0.0,2.2740330678061586e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,0.0001078703207895,289.0922546386719,294.1499938964844,283.3889465332031,282.315673828125,283.1918334960937,282.260986328125,288.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000230107732932,2.8780655636495567e-10,0.0002301074564456,-0.0005265409708954,0.0,0.050000000745058,0.0,-0.0012961315223947,60.0,-0.9329379200935364,-0.0,-3.610032717205057e-09,0.0,283.154541015625,289.1466979980469,286.355224609375,286.1992492675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116580,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,1.3722134099225514e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,1.4450068192672916e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,1.0672771168174222e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,1.4450068192672916e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,6.854489038232714e-05,289.0943908691406,294.1499938964844,283.4774475097656,282.389404296875,283.193603515625,282.2698059082031,288.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001395258441334,1.7617918235401928e-10,0.0001395256695104,-0.0003236524644307,0.0,0.050000000745058,0.0,-0.0007869319524616,60.0,-0.621838390827179,-0.0,-1.4576637674679203e-09,0.0,283.154541015625,289.1466979980469,286.3558044433594,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116640,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,1.3722134099225514e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261657714844,0.0,0.0,1.4450068192672916e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,1.0672771168174222e-05,297.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2202453613281,0.0,0.0,1.4450068192672916e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2257080078125,0.0,0.0,6.854489038232714e-05,289.0943908691406,294.1499938964844,283.4774475097656,282.389404296875,283.193603515625,282.2698059082031,288.23211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001395258441334,1.7617918235401928e-10,0.0001395256695104,-0.0003236524644307,0.0,0.050000000745058,0.0,-0.0007869319524616,60.0,-0.621838390827179,-0.0,-1.4576637674679203e-09,0.0,283.154541015625,289.1466979980469,286.3558044433594,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116700,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276306152344,0.0,0.0,1.018010425468674e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.226318359375,0.0,0.0,1.0720140380726662e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,7.91785896581132e-06,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22039794921875,0.0,0.0,1.072013947123196e-05,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,5.085171869723126e-05,289.0945739746094,294.1499938964844,283.5223999023437,282.4267578125,283.1940612792969,282.2722473144531,288.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001084769319277,1.3567703904815431e-10,0.0001084768009604,-0.000248220458161,0.0,0.050000000745058,0.0,-0.0006110193789936,60.0,-0.4941295683383941,-0.0,-8.02266086896708e-10,0.0,283.154541015625,289.1466979980469,286.3560791015625,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116760,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2278747558594,0.0,0.0,7.705051757511683e-06,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265319824219,0.0,0.0,8.113791409414262e-06,298.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340393066406,0.0,0.0,5.992818387312582e-06,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206115722656,0.0,0.0,8.11379049991956e-06,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2261047363281,0.0,0.0,3.8488324207719415e-05,289.09490966796875,294.1499938964844,283.5678405761719,282.4643859863281,283.1943359375,282.2737121582031,288.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-8.210337546188384e-05,1.0269041866850516e-10,8.210327359847724e-05,-0.0001878715847851,0.0,0.050000000745058,0.0,-0.0004624646680895,60.0,-0.3854769170284271,-0.0,-4.5958428729342415e-10,0.0,283.154541015625,289.1466979980469,286.3563842773437,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116820,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,4.647041805583285e-06,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,4.893558980256785e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,3.614366050896933e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,4.893558980256785e-06,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,2.321293322893325e-05,289.09521484375,294.1499938964844,283.6600646972656,282.5404968261719,283.19464111328125,282.27520751953125,288.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.951774462824688e-05,6.193413143451565e-11,4.951768278260715e-05,-0.0001133081823354,0.0,0.050000000745058,0.0,-0.0002789192076306,60.0,-0.2304218858480453,-0.0,-1.6717340012295523e-10,0.0,283.154541015625,289.1466979980469,286.3569641113281,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116880,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22808837890625,0.0,0.0,4.647041805583285e-06,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,4.893558980256785e-06,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342529296875,0.0,0.0,3.614366050896933e-06,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,4.893558980256785e-06,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,2.321293322893325e-05,289.09521484375,294.1499938964844,283.6600646972656,282.5404968261719,283.19464111328125,282.27520751953125,288.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.951774462824688e-05,6.193413143451565e-11,4.951768278260715e-05,-0.0001133081823354,0.0,0.050000000745058,0.0,-0.0002789192076306,60.0,-0.2304218858480453,-0.0,-1.6717340012295523e-10,0.0,283.154541015625,289.1466979980469,286.3569641113281,286.19921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12116940,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,3.253858494645101e-06,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,3.426469675105181e-06,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,2.530778829168412e-06,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,3.426469675105181e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,1.6253694411716424e-05,289.0952453613281,294.1499938964844,283.7541198730469,282.61767578125,283.1947021484375,282.2758483886719,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.467215719865635e-05,4.336608155908195e-11,3.4672113542910665e-05,-7.933811139082536e-05,0.0,0.050000000745058,0.0,-0.000195298314793,60.0,-0.1489679813385009,-0.0,-8.196177070374233e-11,0.0,283.154541015625,289.1466979980469,286.3575134277344,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117000,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,3.253858494645101e-06,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,3.426469675105181e-06,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,2.530778829168412e-06,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,3.426469675105181e-06,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,1.6253694411716424e-05,289.0952453613281,294.1499938964844,283.7541198730469,282.61767578125,283.1947021484375,282.2758483886719,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.467215719865635e-05,4.336608155908195e-11,3.4672113542910665e-05,-7.933811139082536e-05,0.0,0.050000000745058,0.0,-0.000195298314793,60.0,-0.1489679813385009,-0.0,-8.196177070374233e-11,0.0,283.154541015625,289.1466979980469,286.3575134277344,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117060,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,2.1423074940685183e-06,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,2.255952949781204e-06,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,1.6662391999489046e-06,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,2.255952949781204e-06,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,1.0701267456170171e-05,289.0953063964844,294.1499938964844,283.8499450683594,282.69586181640625,283.1947937011719,282.27618408203125,288.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2827869543107223e-05,2.855188828421173e-11,2.2827842258266173e-05,-5.2235529437894e-05,0.0,0.050000000745058,0.0,-0.0001285828184336,60.0,-0.0962846800684928,-0.0,-3.5528562730702256e-11,0.0,283.154541015625,289.1466979980469,286.35809326171875,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117120,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,2.1423074940685183e-06,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2268371582031,0.0,0.0,2.255952949781204e-06,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343444824219,0.0,0.0,1.6662391999489046e-06,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,2.255952949781204e-06,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2264099121094,0.0,0.0,1.0701267456170171e-05,289.0953063964844,294.1499938964844,283.8499450683594,282.69586181640625,283.1947937011719,282.27618408203125,288.22369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2827869543107223e-05,2.855188828421173e-11,2.2827842258266173e-05,-5.2235529437894e-05,0.0,0.050000000745058,0.0,-0.0001285828184336,60.0,-0.0962846800684928,-0.0,-3.5528562730702256e-11,0.0,283.154541015625,289.1466979980469,286.35809326171875,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117180,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,1.122425260291493e-06,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,1.1819678320534877e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,8.729974183552258e-07,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,1.1819678320534877e-06,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,5.606745162367588e-06,289.0953063964844,294.1499938964844,283.947509765625,282.7749938964844,283.1947937011719,282.2762451171875,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1960381925746331e-05,1.4959358404786904e-11,1.1960366464336404e-05,-2.736809074121993e-05,0.0,0.050000000745058,0.0,-6.736937211826444e-05,60.0,-0.0565613359212875,-0.0,-9.752788854289207e-12,0.0,283.154541015625,289.1466979980469,286.3586730957031,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117240,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,1.122425260291493e-06,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,1.1819678320534877e-06,298.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,8.729974183552258e-07,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,1.1819678320534877e-06,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,5.606745162367588e-06,289.0953063964844,294.1499938964844,283.947509765625,282.7749938964844,283.1947937011719,282.2762451171875,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1960381925746331e-05,1.4959358404786904e-11,1.1960366464336404e-05,-2.736809074121993e-05,0.0,0.050000000745058,0.0,-6.736937211826444e-05,60.0,-0.0565613359212875,-0.0,-9.752788854289207e-12,0.0,283.154541015625,289.1466979980469,286.3586730957031,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117300,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,7.402018127322663e-07,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,7.794681664563541e-07,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,5.757125336458557e-07,297.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,7.794681664563541e-07,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,3.697460670082364e-06,289.0953063964844,294.1499938964844,283.9969177246094,282.8149108886719,283.1947937011719,282.2762451171875,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.888122127042152e-06,9.865875477688135e-12,7.888112122600432e-06,-1.8049402569886297e-05,0.0,0.050000000745058,0.0,-4.443142097443342e-05,60.0,-0.0411949642002582,-0.0,-4.241449639424966e-12,0.0,283.154541015625,289.1466979980469,286.35894775390625,286.1991882324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
