time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117360,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,4.2418153611834e-07,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,4.466836003302889e-07,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,3.299190041161637e-07,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,4.466836003302889e-07,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,2.1188743630773388e-06,289.0953063964844,294.1499938964844,284.0467224121094,282.8550109863281,283.1947937011719,282.2762756347656,288.2200622558594,0.0,0.0,0.0,0.0,1.0,1.0,-4.520436505117687e-06,5.653789936221898e-12,4.520431048149476e-06,-1.034351316775428e-05,0.0,0.050000000745058,0.0,-2.546224277466536e-05,60.0,-0.0278055015951395,-0.0,-1.3928923119077565e-12,0.0,283.154541015625,289.1466979980469,286.3592529296875,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117420,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281494140625,0.0,0.0,2.231717388667676e-07,298.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,2.3501058876718162e-07,298.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2343139648437,0.0,0.0,1.73578030171484e-07,297.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,2.3501058876718162e-07,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22637939453125,0.0,0.0,1.1147888017148944e-06,289.0953063964844,294.1499938964844,284.1029968261719,282.9001770019531,283.1947937011719,282.2762756347656,288.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3784891709510703e-06,2.97476800137364e-12,2.378486215093289e-06,-5.442262136057252e-06,0.0,0.050000000745058,0.0,-1.3397278962656856e-05,60.0,-0.0180410221219062,-0.0,-3.855603716070716e-13,0.0,283.154541015625,289.1466979980469,286.35955810546875,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117480,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.0,9.741263085061293e-08,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.0,1.025801950049754e-07,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.0,7.576537797149285e-08,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.0,1.0258018789954805e-07,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,4.865961500399862e-07,289.0952453613281,294.1499938964844,284.1475524902344,282.93585205078125,283.1947631835937,282.2762451171875,288.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0380857702330104e-06,1.2983498824670205e-12,1.0380844059909575e-06,-2.375330950599164e-06,0.0,0.050000000745058,0.0,-5.847221473231912e-06,60.0,-0.0116556026041507,-0.0,-7.345891879810204e-14,0.0,283.154541015625,289.1466979980469,286.3598327636719,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117540,298.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.050000000745058,5.7606293069056855e-09,298.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.050000000745058,6.066219970790598e-09,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.050000000745058,4.480489312896907e-09,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.050000000745058,6.066219970790598e-09,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.050000000745058,2.8775529514746268e-08,289.0952453613281,291.1499938964844,284.25,283.0174255371094,283.1947631835937,282.2762451171875,288.2168273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.141311814644723e-08,7.682521746587084e-14,6.14130399867463e-08,-1.4050732488612996e-07,0.0,0.050000000745058,0.0,-3.459135768935085e-07,60.0,-0.0041309278458356,-0.0,-2.5689392265523743e-16,1.0,283.154541015625,289.1466979980469,286.3603820800781,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117600,298.421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.0,0.050000000745058,5.7606293069056855e-09,298.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2267761230469,0.0,0.050000000745058,6.066219970790598e-09,298.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.0,0.050000000745058,4.480489312896907e-09,297.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2208557128906,0.0,0.050000000745058,6.066219970790598e-09,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.050000000745058,2.8775529514746268e-08,289.0952453613281,291.1499938964844,284.25,283.0174255371094,283.1947631835937,282.2762451171875,288.2168273925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-6.141311814644723e-08,7.682521746587084e-14,6.14130399867463e-08,-1.4050732488612996e-07,0.0,0.050000000745058,0.0,-3.459135768935085e-07,60.0,-0.0041309278458356,-0.0,-2.5689392265523743e-16,1.0,283.154541015625,289.1466979980469,286.3603820800781,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117660,298.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499267578125,0.6339946985244751,0.050000000745058,0.0408419370651245,298.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5496520996094,0.6339946985244751,0.050000000745058,0.0430085286498069,298.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6339946985244751,0.050000000745058,0.0317659527063369,297.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.6339946985244751,0.050000000745058,0.0430085286498069,298.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.549560546875,0.6339946985244751,0.050000000745058,0.2040139287710189,288.43707275390625,291.1499938964844,284.3018493652344,283.05841064453125,292.78271484375,294.8162841796875,288.2915344238281,1.0,0.1097104027867317,0.0153605099767446,0.0153605099767446,1.0,1.0,-0.4350369870662689,1.3113777868056786e-06,0.4350356757640838,-0.1324027627706527,0.0,0.050000000745058,0.0,10.187676429748535,60.0,698.236083984375,-0.0,12.279092788696287,1.0,283.154541015625,289.1466979980469,286.3606872558594,286.1991577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117720,298.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.60040283203125,0.6313351988792419,0.050000000745058,0.0452348105609416,298.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.60040283203125,0.6313351988792419,0.050000000745058,0.0476344339549541,298.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004943847656,0.6313351988792419,0.050000000745058,0.0351826325058937,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.600341796875,0.6313351988792419,0.050000000745058,0.0476344339549541,298.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60040283203125,0.6313351988792419,0.050000000745058,0.2259572595357895,288.637451171875,291.1499938964844,284.35418701171875,283.0994873046875,294.03759765625,298.0185852050781,289.01141357421875,1.0,0.1210927814245224,0.0307210199534893,0.0307210199534893,1.0,1.0,-0.4819857776165008,7.989968253241386e-06,0.4819777905941009,-0.1438798755407333,0.0,0.050000000745058,0.0,12.50039291381836,60.0,1452.793212890625,-0.0,16.68058967590332,1.0,283.154541015625,289.1466979980469,286.3609619140625,286.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117780,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0456806011497974,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0481038726866245,298.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0355293564498424,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0481038726866245,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.2281840592622757,289.907958984375,291.1499938964844,284.4602355957031,283.1817932128906,294.05438232421875,298.13116455078125,290.1424560546875,1.0,0.140604093670845,0.0614420399069786,0.0614420399069786,1.0,1.0,-0.4867357015609741,0.0001458299084333,0.4865898787975311,-0.1448884904384613,0.0,0.050000000745058,0.0,20.01205062866211,60.0,1424.5460205078125,-0.0,23.191307067871094,1.0,283.154541015625,289.1466979980469,286.3615417480469,286.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117840,298.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0456806011497974,297.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0481038726866245,298.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0355293564498424,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.0481038726866245,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85626220703125,0.5709903836250305,0.050000000745058,0.2281840592622757,289.907958984375,291.1499938964844,284.4602355957031,283.1817932128906,294.05438232421875,298.13116455078125,290.1424560546875,1.0,0.140604093670845,0.0614420399069786,0.0614420399069786,1.0,1.0,-0.4867357015609741,0.0001458299084333,0.4865898787975311,-0.1448884904384613,0.0,0.050000000745058,0.0,20.01205062866211,60.0,1424.5460205078125,-0.0,23.191307067871094,1.0,283.154541015625,289.1466979980469,286.3615417480469,286.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117900,298.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.5492466688156128,0.050000000745058,0.0458178929984569,297.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.5492466688156128,0.050000000745058,0.0482484474778175,298.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.5492466688156128,0.050000000745058,0.0356361381709575,297.79364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.5492466688156128,0.050000000745058,0.0482484474778175,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3033142089844,0.5492466688156128,0.050000000745058,0.2288698703050613,290.3452453613281,291.1499938964844,284.513916015625,283.2229919433594,294.0545654296875,298.1056213378906,290.5473937988281,1.0,0.1490113288164138,0.0768025517463684,0.0768025517463684,1.0,1.0,-0.4881986379623413,0.0004851309931837,0.4877135157585144,-0.144910380244255,0.0,0.050000000745058,0.0,23.678932189941406,60.0,1293.7354736328125,-0.0,26.345394134521484,1.0,283.154541015625,289.1466979980469,286.36181640625,286.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12117960,298.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.532441258430481,0.050000000745058,0.0459493733942508,297.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.532441258430481,0.050000000745058,0.0483869016170501,298.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.532441258430481,0.050000000745058,0.0357384011149406,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.532441258430481,0.050000000745058,0.0483869016170501,298.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.532441258430481,0.050000000745058,0.2295266240835189,290.7331237792969,291.1499938964844,284.5679931640625,283.26416015625,294.05487060546875,298.08465576171875,290.9178161621094,1.0,0.1565776616334915,0.2614420354366302,0.2614420354366302,0.9973350763320924,1.0,-0.4895998835563659,0.0368619225919246,0.452737957239151,-0.109044961631298,0.0,0.050000000745058,0.0,27.199398040771484,60.0,1166.17138671875,-0.0,29.37866973876953,1.0,283.154541015625,289.1466979980469,286.36212158203125,286.1991271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118020,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.0461894422769546,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.048639703541994,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.0359251201152801,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.048639703541994,298.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.2307258248329162,291.4139099121094,291.1499938964844,284.67730712890625,283.34649658203125,293.2587280273437,298.0552978515625,291.5577087402344,1.0,0.1693978458642959,0.6307210326194763,0.6307210326194763,0.9920052886009216,1.0,-0.4921581149101257,0.1882053017616272,0.3039527833461761,0.0410146713256835,0.0,0.050000000745058,0.0,33.63871383666992,60.0,832.5137939453125,-0.0,34.944637298583984,1.0,283.154541015625,289.1466979980469,286.3626708984375,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118080,298.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.0461894422769546,297.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.048639703541994,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.0359251201152801,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.048639703541994,298.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3829650878906,0.5095427632331848,0.050000000745058,0.2307258248329162,291.4139099121094,291.1499938964844,284.67730712890625,283.34649658203125,293.2587280273437,298.0552978515625,291.5577087402344,1.0,0.1693978458642959,0.6307210326194763,0.6307210326194763,0.9920052886009216,1.0,-0.4921581149101257,0.1882053017616272,0.3039527833461761,0.0410146713256835,0.0,0.050000000745058,0.0,33.63871383666992,60.0,832.5137939453125,-0.0,34.944637298583984,1.0,283.154541015625,289.1466979980469,286.3626708984375,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118140,298.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6317749023437,0.5008623003959656,0.050000000745058,0.0463087782263755,297.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6317749023437,0.5008623003959656,0.050000000745058,0.0487653724849224,298.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6317749023437,0.5008623003959656,0.050000000745058,0.0360179357230663,297.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6317749023437,0.5008623003959656,0.050000000745058,0.0487653724849224,298.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6317749023437,0.5008623003959656,0.050000000745058,0.2313219308853149,291.647705078125,291.1499938964844,284.7395324707031,283.3928527832031,292.40673828125,298.0526123046875,291.69287109375,1.0,0.1754148602485656,0.8388529419898987,0.8388529419898987,0.9890013337135316,1.0,-0.4934296905994415,0.211845651268959,0.2815840542316437,0.0642480328679084,0.0,0.050000000745058,0.0,36.83293914794922,60.0,433.0918273925781,-0.0,37.743648529052734,1.0,283.154541015625,289.1466979980469,286.3630065917969,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118200,298.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.4954486191272735,0.050000000745058,0.0463932715356349,297.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.4954486191272735,0.050000000745058,0.0488543473184108,298.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.4954486191272735,0.050000000745058,0.0360836535692215,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.4954486191272735,0.050000000745058,0.0488543473184108,298.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7018737792969,0.4954486191272735,0.050000000745058,0.2317439913749694,291.7082824707031,291.1499938964844,284.7879943847656,283.4286499023437,292.2802734375,298.0621032714844,291.73272705078125,1.0,0.1795476078987121,1.0,1.0,0.986675500869751,1.0,-0.494329959154129,0.2159474939107895,0.2783824801445007,0.068115510046482,0.0,0.050000000745058,0.0,39.0928840637207,60.0,277.7840270996094,-0.0,39.736427307128906,1.0,283.154541015625,289.1466979980469,286.3632507324219,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118260,298.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.4886351823806762,0.050000000745058,0.0465101674199104,297.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.4886351823806762,0.050000000745058,0.0489774458110332,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.4886351823806762,0.050000000745058,0.0361745730042457,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.4886351823806762,0.050000000745058,0.0489774458110332,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.78057861328125,0.4886351823806762,0.050000000745058,0.2323279231786728,291.78692626953125,291.1499938964844,284.8629455566406,283.48358154296875,292.2995300292969,298.0775756835937,291.8230895996094,1.0,0.185102492570877,1.0,1.0,0.9871731996536256,1.0,-0.4955755770206451,0.2166049778461456,0.2789705991744995,0.0684703588485717,0.0,0.050000000745058,0.0,42.21883010864258,60.0,192.1513519287109,-0.0,42.50600814819336,1.0,283.154541015625,289.1466979980469,286.3636474609375,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118320,298.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.4857780635356903,0.050000000745058,0.0465619340538978,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.4857780635356903,0.050000000745058,0.0490319579839706,298.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.4857780635356903,0.050000000745058,0.0362148396670818,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.4857780635356903,0.050000000745058,0.0490319579839706,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8288269042969,0.4857780635356903,0.050000000745058,0.2325865030288696,291.83599853515625,290.6499938964844,284.8999328613281,283.510498046875,292.32012939453125,298.0850830078125,291.874267578125,1.0,0.1875056624412536,1.0,1.0,0.9874176383018494,1.0,-0.4961272180080414,0.2168363779783249,0.2792908549308777,0.0685680881142616,0.0,0.050000000745058,0.0,43.60314178466797,48.0,174.25413513183594,-0.0,43.73683547973633,1.0,283.154541015625,289.1466979980469,286.36383056640625,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118380,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.0466037169098854,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.049075961112976,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.0362473353743553,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.049075961112976,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.2327952235937118,291.98175048828125,290.1499938964844,285.012939453125,283.5918884277344,292.3828125,298.1080627441406,292.0140686035156,1.0,0.1889356076717376,1.0,1.0,0.988159716129303,1.0,-0.4965727627277374,0.2170136868953704,0.2795590758323669,0.0686416700482368,0.0,0.050000000745058,0.0,44.72055816650391,36.0,139.7350311279297,-0.0,44.7322998046875,1.0,283.154541015625,289.1466979980469,286.3643798828125,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118440,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.0466037169098854,297.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.049075961112976,298.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.0362473353743553,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.049075961112976,298.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.97509765625,0.4835111200809479,0.050000000745058,0.2327952235937118,291.98175048828125,290.1499938964844,285.012939453125,283.5918884277344,292.3828125,298.1080627441406,292.0140686035156,1.0,0.1889356076717376,1.0,1.0,0.988159716129303,1.0,-0.4965727627277374,0.2170136868953704,0.2795590758323669,0.0686416700482368,0.0,0.050000000745058,0.0,44.72055816650391,36.0,139.7350311279297,-0.0,44.7322998046875,1.0,283.154541015625,289.1466979980469,286.3643798828125,286.1990966796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118500,298.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382080078125,0.4847259819507599,0.050000000745058,0.0465812683105468,297.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382080078125,0.4847259819507599,0.050000000745058,0.0490523166954517,298.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382080078125,0.4847259819507599,0.050000000745058,0.0362298749387264,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382080078125,0.4847259819507599,0.050000000745058,0.0490523166954517,298.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0382080078125,0.4847259819507599,0.050000000745058,0.2326830774545669,292.04412841796875,290.1499938964844,285.0697937011719,283.63238525390625,292.41424560546875,298.11968994140625,292.0729064941406,1.0,0.1877420544624328,1.0,1.0,0.9885307550430298,1.0,-0.4963336884975433,0.2169057726860046,0.2794279158115387,0.0685930401086807,0.0,0.050000000745058,0.0,44.12020492553711,36.0,127.9236068725586,-0.0,44.19725799560547,1.0,283.154541015625,289.1466979980469,286.3646850585937,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118560,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946044921875,0.4872231483459472,0.050000000745058,0.0465355962514877,297.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946044921875,0.4872231483459472,0.050000000745058,0.0490042231976985,298.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946044921875,0.4872231483459472,0.050000000745058,0.0361943542957305,297.73944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946044921875,0.4872231483459472,0.050000000745058,0.0490042231976985,298.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0946044921875,0.4872231483459472,0.050000000745058,0.2324549406766891,292.0998840332031,289.6499938964844,285.1268615722656,283.6727294921875,292.4405212402344,298.1313781738281,292.125732421875,1.0,0.1854670643806457,1.0,1.0,0.9710677862167358,1.0,-0.495847076177597,0.216959536075592,0.278887540102005,0.0687648579478263,0.0,0.050000000745058,0.0,42.89897155761719,25.0,117.78729248046876,-0.0,43.11045455932617,1.0,283.154541015625,289.1466979980469,286.3649597167969,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118620,298.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.4919490218162536,0.050000000745058,0.0464519746601581,297.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.4919490218162536,0.050000000745058,0.0489161685109138,298.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.4919490218162536,0.050000000745058,0.0361293144524097,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.4919490218162536,0.050000000745058,0.0489161685109138,298.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1580810546875,0.4919490218162536,0.050000000745058,0.2320372462272644,292.1626892089844,289.6499938964844,285.2001953125,283.7240905761719,292.47021484375,298.1465148925781,292.18511962890625,1.0,0.1813548505306244,1.0,1.0,0.9487151503562928,1.0,-0.4949561357498169,0.2169924527406692,0.2779636681079864,0.0690134018659591,0.0,0.050000000745058,0.0,40.6629638671875,25.0,106.03009796142578,-0.0,41.12591171264648,1.0,283.154541015625,289.1466979980469,286.3653259277344,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118680,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.4953596591949463,0.050000000745058,0.0463947243988513,297.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.4953596591949463,0.050000000745058,0.0488558784127235,298.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.4953596591949463,0.050000000745058,0.0360847860574722,297.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.4953596591949463,0.050000000745058,0.0488558784127235,298.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1902160644531,0.4953596591949463,0.050000000745058,0.2317512482404709,292.1944885253906,289.1499938964844,285.2415466308594,283.7528381347656,292.4862365722656,298.1551208496094,292.21533203125,1.0,0.1785004585981369,1.0,1.0,0.9361417889595032,1.0,-0.4943463504314422,0.2169965654611587,0.2773497998714447,0.0691651776432991,0.0,0.050000000745058,0.0,39.13200759887695,25.0,100.2761001586914,-0.0,39.771121978759766,1.0,283.154541015625,289.1466979980469,286.36553955078125,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118740,298.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23638916015625,0.5492371320724487,0.1702934950590133,0.0583476126194,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.23590087890625,0.5013664960861206,0.050000000745058,0.0487574972212314,298.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23590087890625,0.5013664960861206,0.1628404110670089,0.0360121205449104,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.23590087890625,0.5013664960861206,0.050000000745058,0.0487574972212314,298.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23590087890625,0.5013664960861206,0.050000000745058,0.2312845736742019,292.23974609375,289.1499938964844,285.3064880371094,283.7976379394531,292.509521484375,298.1690673828125,292.2583923339844,1.0,0.1754730492830276,1.0,1.0,0.9164568781852722,1.0,-0.5077566504478455,0.2234533429145813,0.2843033075332641,0.0716310366988182,0.0,0.050000000745058,0.0,36.73305892944336,25.0,92.66122436523438,-0.0,39.169532775878906,1.0,283.154541015625,289.1466979980469,286.3658447265625,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118800,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2838439941406,0.8017519116401672,0.1721202284097671,0.1449820101261139,297.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726135253906,0.5353206396102905,0.050000000745058,0.0483603961765766,298.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2831420898437,0.7806333303451538,0.1660655289888382,0.1043142080307006,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726135253906,0.5353206396102905,0.050000000745058,0.0483603961765766,298.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2726135253906,0.5353206396102905,0.050000000745058,0.2294009029865265,292.2804870605469,288.6499938964844,285.3568725585937,283.8321228027344,292.5560607910156,298.1460876464844,292.30389404296875,1.0,0.1761064678430557,1.0,1.0,0.9012157917022704,1.0,-0.6905210614204407,0.3012760579586029,0.3892450034618377,0.1119858399033546,0.0,0.050000000745058,0.0,28.21595764160156,28.0,108.696044921875,-0.0,51.84075546264648,1.0,283.154541015625,289.1466979980469,286.3660888671875,286.1990661621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118860,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3558654785156,0.8292818665504456,0.1730808615684509,0.1556874066591262,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3463439941406,0.5424886345863342,0.050000000745058,0.0482997260987758,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.35577392578125,0.8211325407028198,0.1680387109518051,0.117306999862194,297.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3463439941406,0.5424886345863342,0.050000000745058,0.0482997260987758,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3463439941406,0.5424886345863342,0.1511402577161789,0.2291131019592285,292.3537902832031,288.6499938964844,285.4344482421875,283.884765625,292.4615783691406,298.02459716796875,292.36334228515625,1.0,0.1765095442533493,1.0,1.0,0.8134896755218506,1.0,-0.7185053825378418,0.3180130422115326,0.4004923403263092,0.1240152195096015,0.0,0.050000000745058,0.0,26.95420455932617,28.0,79.6812515258789,-0.0,54.00542068481445,1.0,283.154541015625,289.1466979980469,286.3664855957031,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118920,298.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623352050781,0.8805977702140808,0.1758009046316146,0.0927575081586837,297.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3592834472656,0.6960094571113586,0.050000000745058,0.0476416870951652,298.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3623352050781,0.8805977702140808,0.1705119758844375,0.0721447318792343,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3592834472656,0.6960094571113586,0.050000000745058,0.0476416870951652,298.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3619384765625,0.943643033504486,0.153651013970375,0.5598869919776917,292.3626708984375,288.1499938964844,285.4726257324219,283.9104309082031,292.4079284667969,298.008056640625,292.3683776855469,1.0,0.1815425902605056,1.0,1.0,0.7704066038131714,1.0,-0.9840746521949768,0.4405148923397064,0.543559730052948,0.195970669388771,0.0,0.050000000745058,0.0,13.115877151489258,48.0,48.46119689941406,-0.0,76.050048828125,1.0,283.154541015625,289.1466979980469,286.3666687011719,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12118980,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3194274902344,0.8976912498474121,0.1893022209405899,0.1045187339186668,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.317626953125,0.9801040887832642,0.1494490802288055,0.1405158340930938,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3194274902344,0.8976912498474121,0.1819559037685394,0.0812923535704612,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.6806520819664001,0.050000000745058,0.047669593244791,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.319580078125,0.8976912498474121,0.1583472937345504,0.5220927596092224,292.31671142578125,287.6499938964844,285.5886535644531,283.9876708984375,292.0249938964844,298.0115661621094,292.2974548339844,1.0,0.1976653337478637,1.0,1.0,0.6395973563194275,1.0,-1.075458526611328,0.5211583375930786,0.5543001890182495,0.2609554529190063,0.0,0.050000000745058,0.0,15.012313842773438,68.0,-121.80847930908205,-0.0,98.06787109375,1.0,283.154541015625,289.1466979980469,286.36724853515625,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119040,298.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3194274902344,0.8976912498474121,0.1893022209405899,0.1045187339186668,297.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.317626953125,0.9801040887832642,0.1494490802288055,0.1405158340930938,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3194274902344,0.8976912498474121,0.1819559037685394,0.0812923535704612,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3296203613281,0.6806520819664001,0.050000000745058,0.047669593244791,297.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.319580078125,0.8976912498474121,0.1583472937345504,0.5220927596092224,292.31671142578125,287.6499938964844,285.5886535644531,283.9876708984375,292.0249938964844,298.0115661621094,292.2974548339844,1.0,0.1976653337478637,1.0,1.0,0.6395973563194275,1.0,-1.075458526611328,0.5211583375930786,0.5543001890182495,0.2609554529190063,0.0,0.050000000745058,0.0,15.012313842773438,68.0,-121.80847930908205,-0.0,98.06787109375,1.0,283.154541015625,289.1466979980469,286.36724853515625,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119100,298.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.19195556640625,0.9065702557563782,0.1946529448032379,0.1111136227846145,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878967285156,0.9733750224113464,0.1500672847032547,0.1419801563024521,298.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19195556640625,0.9065702557563782,0.186661958694458,0.0864217057824134,297.73150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.21990966796875,0.6728689670562744,0.050000000745058,0.0476856678724288,297.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19171142578125,0.9113402366638184,0.1608168184757232,0.5630408525466919,292.1857604980469,287.6499938964844,285.6467590332031,284.0258483886719,291.5953674316406,298.0027160644531,292.1455078125,1.0,0.2089307010173797,1.0,1.0,0.5741927623748779,1.0,-1.1407524347305298,0.596454381942749,0.544297993183136,0.3224475681781769,0.0,0.050000000745058,0.0,16.284500122070312,68.0,-305.2289733886719,-0.0,115.8477554321289,1.0,283.154541015625,289.1466979980469,286.3675231933594,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119160,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9303283691406,0.9110929369926452,0.1992834359407425,0.1144478395581245,297.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9232482910156,0.9701446890830994,0.1510036885738372,0.1427780240774154,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9303283691406,0.9110929369926452,0.1908056586980819,0.0890149921178817,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.989501953125,0.6691432595252991,0.050000000745058,0.0476935803890228,297.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9269714355469,0.9420303106307985,0.1627121418714523,0.6234514117240906,291.916748046875,287.1499938964844,285.7048645019531,284.0636901855469,290.763671875,297.9870910644531,291.83746337890625,1.0,0.2222706526517868,1.0,1.0,0.4879786670207977,1.0,-1.2209330797195437,0.7274601459503174,0.4934729337692261,0.4375630617141723,0.0,0.050000000745058,0.0,17.64539337158203,88.0,-649.3629760742188,-0.0,140.0370330810547,1.0,283.154541015625,289.1466979980469,286.3677978515625,286.19903564453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119220,298.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.9134979844093324,0.2031929343938827,0.1162181794643402,297.75421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3851318359375,0.9694569706916808,0.1518325358629226,0.1436581313610077,298.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3971862792969,0.9134979844093324,0.1943691223859787,0.090391919016838,297.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4187927246094,0.8768792748451233,0.1335215419530868,0.1088090017437934,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3899230957031,0.9474539756774902,0.1638714522123336,0.6383180022239685,291.36944580078125,287.1499938964844,285.7645568847656,284.1022033691406,289.6142883300781,297.9749755859375,291.2430114746094,1.0,0.2381051629781723,1.0,1.0,0.3994124233722687,1.0,-1.3169432878494265,0.912688374519348,0.4042548537254333,0.6034075021743774,0.0,0.050000000745058,0.0,19.24647331237793,88.0,-1183.6641845703125,-0.0,172.96279907226562,1.0,283.154541015625,289.1466979980469,286.3681030273437,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119280,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.9158795475959778,0.205885961651802,0.1179773211479187,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.9680202603340148,0.1521076411008834,0.1441836059093475,298.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6514587402344,0.9158795475959778,0.1969035267829895,0.0917601361870765,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507568359375,0.918267011642456,0.1313956528902053,0.1250822991132736,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6351318359375,0.9766194224357604,0.1640350222587585,0.7031800746917725,290.61083984375,286.6499938964844,285.821044921875,284.1383361816406,288.4825439453125,297.9380187988281,290.4600524902344,1.0,0.2549817264080047,1.0,1.0,0.3155504167079925,1.0,-1.4187049865722656,1.117297887802124,0.3014070987701416,0.7870853543281555,0.0,0.050000000745058,0.0,21.07457160949707,108.0,-1699.591064453125,-0.0,213.3332672119141,1.0,283.154541015625,289.1466979980469,286.3683776855469,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119340,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83270263671875,0.9230780601501464,0.2009124755859375,0.1839412450790405,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572998046875,0.8338468670845032,0.1502365320920944,0.14359150826931,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346252441406,0.9086391925811768,0.1934480369091034,0.1372525244951248,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8740234375,0.788892388343811,0.1257317215204239,0.1212014779448509,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514099121094,0.8514159321784973,0.1600227504968643,0.727454662322998,288.82489013671875,286.1499938964844,285.9370422363281,284.2115478515625,286.7690124511719,297.8095092773437,288.7021179199219,1.0,0.2923242449760437,1.0,1.0,0.1431221514940261,1.0,-1.580640196800232,1.4790724515914917,0.1015677154064178,1.1171178817749023,0.0,0.050000000745058,0.0,33.52046203613281,96.0,-2166.676513671875,-0.0,314.3611145019531,1.0,283.154541015625,289.1466979980469,286.36895751953125,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
