time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119400,297.889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83270263671875,0.9230780601501464,0.2009124755859375,0.1839412450790405,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572998046875,0.8338468670845032,0.1502365320920944,0.14359150826931,297.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8346252441406,0.9086391925811768,0.1934480369091034,0.1372525244951248,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8740234375,0.788892388343811,0.1257317215204239,0.1212014779448509,297.6856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8514099121094,0.8514159321784973,0.1600227504968643,0.727454662322998,288.82489013671875,286.1499938964844,285.9370422363281,284.2115478515625,286.7690124511719,297.8095092773437,288.7021179199219,1.0,0.2923242449760437,1.0,1.0,0.1431221514940261,1.0,-1.580640196800232,1.4790724515914917,0.1015677154064178,1.1171178817749023,0.0,0.050000000745058,0.0,33.52046203613281,96.0,-2166.676513671875,-0.0,314.3611145019531,1.0,283.154541015625,289.1466979980469,286.36895751953125,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119460,297.748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9272766113281,0.8074544072151184,0.1930418908596038,0.1773216426372528,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.7373334765434265,0.1475661695003509,0.1420699506998062,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288024902344,0.7993098497390747,0.1881495714187622,0.1338835060596466,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95660400390625,0.6934463977813721,0.1213911771774292,0.1179183945059776,297.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93927001953125,0.7509615421295166,0.1560483276844024,0.7142212986946106,287.9202880859375,286.1499938964844,286.0124206542969,284.2583923339844,286.2167053222656,297.68438720703125,287.8311767578125,1.0,0.3058361411094665,1.0,1.0,0.1058355346322059,1.0,-1.542778491973877,1.5179637670516968,0.0248146634548902,1.1630147695541382,0.0,0.050000000745058,0.0,50.30912399291992,96.0,-1939.0174560546875,-0.0,341.4569702148437,1.0,283.154541015625,289.1466979980469,286.36932373046875,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119520,297.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.575927734375,0.7773053050041199,0.1899226456880569,0.1743064075708389,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.58807373046875,0.7142007350921631,0.1460899412631988,0.140956163406372,297.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769348144531,0.7709022164344788,0.1858584731817245,0.1322967112064361,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5993957519531,0.6668863296508789,0.1191525980830192,0.1160247325897216,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5852966308594,0.7265509366989136,0.1539083123207092,0.7058853507041931,287.5701599121094,286.1499938964844,286.0527038574219,284.2831726074219,286.11737060546875,297.6316833496094,287.4988708496094,1.0,0.3107043206691742,1.0,1.0,0.0858732908964157,1.0,-1.5236343145370483,1.5157431364059448,0.0078912889584898,1.164669156074524,0.0,0.050000000745058,0.0,56.955509185791016,84.0,-1702.9609375,-0.0,349.37939453125,1.0,283.154541015625,289.1466979980469,286.3695068359375,286.1990051269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119580,297.57196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9824523925781,0.7367055416107178,0.1844966411590576,0.1688299477100372,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.6764270663261414,0.1427019834518432,0.13798688352108,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.7328156232833862,0.1814635097980499,0.129082053899765,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.629525899887085,0.1139119714498519,0.111221507191658,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9868469238281,0.6870971918106079,0.1488309055566787,0.6840119957923889,286.97967529296875,286.1499938964844,286.1625061035156,284.3498229980469,286.15887451171875,297.5239562988281,286.9462280273437,1.0,0.3175442814826965,1.0,1.0,0.031308140605688,1.0,-1.4776029586791992,1.4775238037109375,7.919257041066885e-05,1.135791540145874,0.0,0.050000000745058,0.0,68.5406723022461,84.0,-1011.384765625,-0.0,356.3202514648437,1.0,283.154541015625,289.1466979980469,286.3700561523437,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119640,297.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9638977050781,0.735675573348999,0.1843325793743133,0.168654054403305,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.675376832485199,0.142572283744812,0.1378604024648666,297.5829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.7318298816680908,0.1813159584999084,0.1289670765399933,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9749755859375,0.628470778465271,0.1136954650282859,0.1110115498304367,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681701660156,0.6859027147293091,0.1486221402883529,0.6830497980117798,286.96124267578125,286.1499938964844,286.1679077148437,284.3530578613281,286.16412353515625,297.51971435546875,286.9288635253906,1.0,0.317672461271286,1.0,1.0,0.0286244302988052,1.0,-1.4756944179534912,1.4756344556808472,5.9850957768503577e-05,1.1342878341674805,0.0,0.050000000745058,0.0,68.8773422241211,72.0,-982.3424682617188,-0.0,356.2308654785156,1.0,283.154541015625,289.1466979980469,286.3700866699219,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119700,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989807128906,0.7278217077255249,0.1830076277256012,0.1671756953001022,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8027038574219,0.6672002077102661,0.1413986384868621,0.1366692334413528,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7991943359375,0.7242045998573303,0.1800526231527328,0.1279480308294296,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8070068359375,0.619648814201355,0.1116088256239891,0.1089438498020172,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80206298828125,0.676250159740448,0.1466288268566131,0.6736288070678711,286.7971496582031,286.1499938964844,286.2252502441406,284.3873596191406,286.22088623046875,297.4805908203125,286.7741394042969,1.0,0.3181643784046173,1.0,1.0,0.0,1.0,-1.4574695825576782,1.4574673175811768,2.262539283037768e-06,1.1197925806045532,0.0,0.050000000745058,0.0,71.40907287597656,72.0,-711.9464721679688,-0.0,353.6650390625,1.0,283.154541015625,289.1466979980469,286.370361328125,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119760,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6835327148437,0.7245818376541138,0.1823408603668213,0.1663170754909515,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861267089844,0.6635245084762573,0.1405839025974273,0.1357664316892624,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6836853027344,0.720909833908081,0.1792904138565063,0.1272684037685394,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6892395019531,0.614475667476654,0.1099088713526725,0.1071891188621521,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.6712600588798523,0.1450468748807907,0.6657809019088745,286.68231201171875,286.1499938964844,286.2824401855469,284.421142578125,286.2780456542969,297.45086669921875,286.6664733886719,1.0,0.3172541260719299,1.0,1.0,0.0,1.0,-1.443007469177246,1.4430056810379028,1.727981043586624e-06,1.1082329750061035,0.0,0.050000000745058,0.0,72.20783233642578,60.0,-504.6371154785156,-0.0,348.66314697265625,1.0,283.154541015625,289.1466979980469,286.3706359863281,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119820,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.7259765267372131,0.1822394579648971,0.1658801883459091,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5845947265625,0.6641137599945068,0.1399429142475128,0.1349172741174698,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.722010612487793,0.17888905107975,0.1267638802528381,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5863342285156,0.6123383641242981,0.1080548092722892,0.1051674336194992,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5844116210937,0.6702479124069214,0.1434136182069778,0.6570917367935181,286.5826110839844,286.1499938964844,286.36444091796875,284.4689636230469,286.3599853515625,297.42041015625,286.5745544433594,1.0,0.314012736082077,1.0,1.0,0.0,1.0,-1.427994966506958,1.4279932975769043,1.6952269561443245e-06,1.096219539642334,0.0,0.050000000745058,0.0,70.93199920654297,60.0,-290.1687316894531,-0.0,338.4233703613281,1.0,283.154541015625,289.1466979980469,286.3710632324219,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119880,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5602722167969,0.7280458211898804,0.1824107766151428,0.16590116918087,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6658501029014587,0.1398312598466873,0.1347060948610305,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603332519531,0.7239204049110413,0.1789061874151229,0.1266857236623764,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5625305175781,0.6129525899887085,0.107491485774517,0.1045190691947937,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611267089844,0.6714358925819397,0.1429517269134521,0.6544369459152222,286.5598449707031,286.1499938964844,286.39617919921875,284.4872741699219,286.3917541503906,297.4115600585937,286.5541687011719,1.0,0.3122747242450714,1.0,1.0,0.0,1.0,-1.4237060546875,1.4237043857574463,1.6859414699865738e-06,1.09278404712677,0.0,0.050000000745058,0.0,69.8370132446289,48.0,-226.73008728027344,-0.0,333.7604064941406,1.0,283.154541015625,289.1466979980469,286.3712158203125,286.198974609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12119940,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.7416150569915771,0.1837666779756546,0.1666470468044281,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6783397793769836,0.1399367153644561,0.1343955844640731,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.7366061806678772,0.1795787513256073,0.1268242746591568,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6206648945808411,0.1060706153512001,0.1027330979704856,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6821964979171753,0.1419566571712494,0.64777010679245,286.53326416015625,286.25,286.50897216796875,284.5513610839844,286.5045471191406,297.3897705078125,286.53387451171875,1.0,0.3043844997882843,1.0,1.0,0.0,1.0,-1.4142440557479858,1.414242386817932,1.6655618537697592e-06,1.0851924419403076,0.0,0.050000000745058,0.0,63.86862564086914,36.0,-66.43527221679688,-0.0,315.0110778808594,1.0,283.154541015625,289.1466979980469,286.3717956542969,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120000,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.7416150569915771,0.1837666779756546,0.1666470468044281,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6783397793769836,0.1399367153644561,0.1343955844640731,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.53326416015625,0.7366061806678772,0.1795787513256073,0.1268242746591568,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6206648945808411,0.1060706153512001,0.1027330979704856,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5332336425781,0.6821964979171753,0.1419566571712494,0.64777010679245,286.53326416015625,286.25,286.50897216796875,284.5513610839844,286.5045471191406,297.3897705078125,286.53387451171875,1.0,0.3043844997882843,1.0,1.0,0.0,1.0,-1.4142440557479858,1.414242386817932,1.6655618537697592e-06,1.0851924419403076,0.0,0.050000000745058,0.0,63.86862564086914,36.0,-66.43527221679688,-0.0,315.0110778808594,1.0,283.154541015625,289.1466979980469,286.3717956542969,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120060,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627746582031,0.7651752829551697,0.1859301775693893,0.1681219041347503,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.700266420841217,0.1406021565198898,0.1345868855714798,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.7586463689804077,0.1809071004390716,0.1274139136075973,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6357739567756653,0.1053187772631645,0.1015596091747284,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621337890625,0.7025665044784546,0.1417029500007629,0.6443663835525513,286.5630187988281,286.3500061035156,286.62066650390625,284.6132507324219,286.61627197265625,297.37811279296875,286.5673828125,1.0,0.294650137424469,1.0,1.0,0.0,1.0,-1.4114545583724976,1.4114528894424438,1.6595663510088343e-06,1.0829355716705322,0.0,0.050000000745058,0.0,55.79115676879883,25.0,27.066255569458008,-0.0,294.3532409667969,1.0,283.154541015625,289.1466979980469,286.3723449707031,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120120,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627746582031,0.7651752829551697,0.1859301775693893,0.1681219041347503,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.700266420841217,0.1406021565198898,0.1345868855714798,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5627136230469,0.7586463689804077,0.1809071004390716,0.1274139136075973,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.6357739567756653,0.1053187772631645,0.1015596091747284,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621337890625,0.7025665044784546,0.1417029500007629,0.6443663835525513,286.5630187988281,286.3500061035156,286.62066650390625,284.6132507324219,286.61627197265625,297.37811279296875,286.5673828125,1.0,0.294650137424469,1.0,1.0,0.0,1.0,-1.4114545583724976,1.4114528894424438,1.6595663510088343e-06,1.0829355716705322,0.0,0.050000000745058,0.0,55.79115676879883,25.0,27.066255569458008,-0.0,294.3532409667969,1.0,283.154541015625,289.1466979980469,286.3723449707031,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120180,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.8010308146476746,0.1886319816112518,0.170093148946762,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.7301074266433716,0.1416377127170562,0.1351272910833358,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.7926485538482666,0.1826506406068802,0.1283002942800521,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.6604132056236267,0.105017676949501,0.1008182689547538,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.7308970093727112,0.1419436484575271,0.6432384252548218,286.6263122558594,286.45001220703125,286.7310791015625,284.6728515625,286.72674560546875,297.3725280761719,286.63287353515625,1.0,0.2840221226215362,1.0,1.0,0.0,1.0,-1.413287878036499,1.413286209106445,1.6634618305033657e-06,1.084375023841858,0.0,0.050000000745058,0.0,46.732547760009766,25.0,81.1674575805664,-0.0,273.3663635253906,1.0,283.154541015625,289.1466979980469,286.3729248046875,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120240,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259765625,0.8010308146476746,0.1886319816112518,0.170093148946762,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.7301074266433716,0.1416377127170562,0.1351272910833358,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.7926485538482666,0.1826506406068802,0.1283002942800521,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234741210937,0.6604132056236267,0.105017676949501,0.1008182689547538,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.7308970093727112,0.1419436484575271,0.6432384252548218,286.6263122558594,286.45001220703125,286.7310791015625,284.6728515625,286.72674560546875,297.3725280761719,286.63287353515625,1.0,0.2840221226215362,1.0,1.0,0.0,1.0,-1.413287878036499,1.413286209106445,1.6634618305033657e-06,1.084375023841858,0.0,0.050000000745058,0.0,46.732547760009766,25.0,81.1674575805664,-0.0,273.3663635253906,1.0,283.154541015625,289.1466979980469,286.3729248046875,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120300,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8189805746078491,0.1901299953460693,0.1712562590837478,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644287109375,0.744647204875946,0.1422522366046905,0.1355336606502533,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.8103179931640625,0.1836262941360473,0.1288508623838424,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66278076171875,0.6739783883094788,0.1049873605370521,0.1006079688668251,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644287109375,0.7448564767837524,0.1421935409307479,0.6434859037399292,286.6659851074219,286.45001220703125,286.7857666015625,284.7017517089844,286.7814636230469,297.3712463378906,286.6732788085937,1.0,0.2800871431827545,1.0,1.0,0.0,1.0,-1.4158761501312256,1.415874481201172,1.668988261371851e-06,1.0864238739013672,0.0,0.050000000745058,0.0,43.06186676025391,25.0,98.67781066894533,-0.0,265.6141357421875,1.0,283.154541015625,289.1466979980469,286.3731994628906,286.1989440917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120360,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7090148925781,0.8355352282524109,0.1917024254798889,0.1725173592567443,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.7592779397964478,0.1429116278886795,0.1360137164592743,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7088928222656,0.8262717127799988,0.1846475601196289,0.1294572949409485,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059020996094,0.6874368190765381,0.1050150394439697,0.1004848331212997,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7077331542969,0.7588819265365601,0.1425045728683471,0.6441657543182373,286.7093811035156,286.54998779296875,286.8400573730469,284.73004150390625,286.8358154296875,297.37060546875,286.7171936035156,1.0,0.276836633682251,1.0,1.0,0.0,1.0,-1.4193620681762695,1.4193603992462158,1.6764613519626437e-06,1.089194416999817,0.0,0.050000000745058,0.0,40.01254653930664,25.0,111.69236755371094,-0.0,259.7029724121094,1.0,283.154541015625,289.1466979980469,286.3734741210937,286.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120420,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.8698508739471436,0.1950180232524871,0.17525015771389,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.7897661328315735,0.1443198919296264,0.1371181756258011,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.8579728603363037,0.1867756396532058,0.1307754069566726,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.7139790058135986,0.1051909103989601,0.1004145964980125,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.801513671875,0.788076639175415,0.1432492733001709,0.6463806629180908,286.8033142089844,286.6499938964844,286.9474792480469,284.7847595214844,286.9433288574219,297.37078857421875,286.811767578125,1.0,0.2719815075397491,1.0,1.0,0.0,1.0,-1.4281244277954102,1.4281227588653564,1.6953506474237656e-06,1.0961661338806152,0.0,0.050000000745058,0.0,35.12937927246094,25.0,128.63072204589844,-0.0,251.4713897705078,1.0,283.154541015625,289.1466979980469,286.3740539550781,286.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120480,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.802978515625,0.8698508739471436,0.1950180232524871,0.17525015771389,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.7897661328315735,0.1443198919296264,0.1371181756258011,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80279541015625,0.8579728603363037,0.1867756396532058,0.1307754069566726,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79949951171875,0.7139790058135986,0.1051909103989601,0.1004145964980125,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.801513671875,0.788076639175415,0.1432492733001709,0.6463806629180908,286.8033142089844,286.6499938964844,286.9474792480469,284.7847595214844,286.9433288574219,297.37078857421875,286.811767578125,1.0,0.2719815075397491,1.0,1.0,0.0,1.0,-1.4281244277954102,1.4281227588653564,1.6953506474237656e-06,1.0961661338806152,0.0,0.050000000745058,0.0,35.12937927246094,25.0,128.63072204589844,-0.0,251.4713897705078,1.0,283.154541015625,289.1466979980469,286.3740539550781,286.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120540,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.905607283115387,0.1985215693712234,0.1782087236642837,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8193784952163696,0.1458072513341903,0.1383576691150665,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8909226059913635,0.1889714002609253,0.1321864277124405,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.7371485233306885,0.1054804176092147,0.1005142629146575,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8166433572769165,0.1441027671098709,0.6493895053863525,286.9029541015625,286.75,287.0531616210937,284.8368225097656,287.0491027832031,297.3722839355469,286.91168212890625,1.0,0.2688815593719482,1.0,1.0,0.0,1.0,-1.4385888576507568,1.4385871887207031,1.7180942677441635e-06,1.1044952869415283,0.0,0.050000000745058,0.0,31.512815475463867,25.0,137.4345703125,-0.0,246.9221343994141,1.0,283.154541015625,289.1466979980469,286.3746032714844,286.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120600,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.90264892578125,0.905607283115387,0.1985215693712234,0.1782087236642837,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.901123046875,0.8193784952163696,0.1458072513341903,0.1383576691150665,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.8909226059913635,0.1889714002609253,0.1321864277124405,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.7371485233306885,0.1054804176092147,0.1005142629146575,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8166433572769165,0.1441027671098709,0.6493895053863525,286.9029541015625,286.75,287.0531616210937,284.8368225097656,287.0491027832031,297.3722839355469,286.91168212890625,1.0,0.2688815593719482,1.0,1.0,0.0,1.0,-1.4385888576507568,1.4385871887207031,1.7180942677441635e-06,1.1044952869415283,0.0,0.050000000745058,0.0,31.512815475463867,25.0,137.4345703125,-0.0,246.9221343994141,1.0,283.154541015625,289.1466979980469,286.3746032714844,286.19891357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120660,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9449509978294371,0.2021900713443756,0.1813481301069259,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8463661670684814,0.1473401486873626,0.1396820545196533,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.9255236387252808,0.1911970674991607,0.1336497962474823,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.760094404220581,0.1058443784713745,0.1007269769906997,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8424056768417358,0.1450187265872955,0.6528895497322083,287.0050964355469,286.8500061035156,287.15692138671875,284.8861999511719,287.1529846191406,297.37481689453125,287.01385498046875,1.0,0.2670724093914032,1.0,1.0,0.0,1.0,-1.4501607418060305,1.4501590728759766,1.7434756500733783e-06,1.1137049198150637,0.0,0.050000000745058,0.0,28.81222915649414,25.0,141.44525146484375,-0.0,245.0093536376953,1.0,283.154541015625,289.1466979980469,286.37518310546875,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120720,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0047912597656,0.9449509978294371,0.2021900713443756,0.1813481301069259,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00323486328125,0.8463661670684814,0.1473401486873626,0.1396820545196533,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00457763671875,0.9255236387252808,0.1911970674991607,0.1336497962474823,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010070800781,0.760094404220581,0.1058443784713745,0.1007269769906997,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0031433105469,0.8424056768417358,0.1450187265872955,0.6528895497322083,287.0050964355469,286.8500061035156,287.15692138671875,284.8861999511719,287.1529846191406,297.37481689453125,287.01385498046875,1.0,0.2670724093914032,1.0,1.0,0.0,1.0,-1.4501607418060305,1.4501590728759766,1.7434756500733783e-06,1.1137049198150637,0.0,0.050000000745058,0.0,28.81222915649414,25.0,141.44525146484375,-0.0,245.0093536376953,1.0,283.154541015625,289.1466979980469,286.37518310546875,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120780,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.9795650243759156,0.2061147540807724,0.1847196370363235,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8738229870796204,0.1489024311304092,0.141063317656517,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9603219032287598,0.1934337764978408,0.1351426988840103,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.7835089564323425,0.1062722876667976,0.1010277569293975,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058349609375,0.8683273792266846,0.1459728926420211,0.6567057967185974,287.1077575683594,286.95001220703125,287.2586669921875,284.9327087402344,287.2548217773437,297.3782958984375,287.116455078125,1.0,0.2662392556667328,1.0,1.0,0.0,1.0,-1.4626007080078125,1.4625989198684692,1.771028451003076e-06,1.123601317405701,0.0,0.050000000745058,0.0,26.785860061645508,28.0,142.5552215576172,-0.0,245.09097290039065,1.0,283.154541015625,289.1466979980469,286.375732421875,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120840,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075439453125,0.9795650243759156,0.2061147540807724,0.1847196370363235,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8738229870796204,0.1489024311304092,0.141063317656517,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9603219032287598,0.1934337764978408,0.1351426988840103,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036682128906,0.7835089564323425,0.1062722876667976,0.1010277569293975,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058349609375,0.8683273792266846,0.1459728926420211,0.6567057967185974,287.1077575683594,286.95001220703125,287.2586669921875,284.9327087402344,287.2548217773437,297.3782958984375,287.116455078125,1.0,0.2662392556667328,1.0,1.0,0.0,1.0,-1.4626007080078125,1.4625989198684692,1.771028451003076e-06,1.123601317405701,0.0,0.050000000745058,0.0,26.785860061645508,28.0,142.5552215576172,-0.0,245.09097290039065,1.0,283.154541015625,289.1466979980469,286.375732421875,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120900,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.9900458455085754,0.2081561982631683,0.186503991484642,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1571350097656,0.8837079405784607,0.1496902704238891,0.141780599951744,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.158447265625,0.9712255597114564,0.194551482796669,0.1359038054943084,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15484619140625,0.791580319404602,0.1065044030547142,0.1012165546417236,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1570129394531,0.8774974942207336,0.1464609801769256,0.6587572693824768,287.158935546875,286.95001220703125,287.3087158203125,284.95489501953125,287.304931640625,297.3797607421875,287.16754150390625,1.0,0.2665668725967407,1.0,1.0,0.0,1.0,-1.4692065715789795,1.4692047834396362,1.7857711327451398e-06,1.1288533210754397,0.0,0.050000000745058,0.0,26.261266708374023,28.0,142.39358520507812,-0.0,246.5098419189453,1.0,283.154541015625,289.1466979980469,286.37603759765625,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12120960,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.20965576171875,0.995734691619873,0.2102509289979934,0.1881951689720153,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.20806884765625,0.8892993330955505,0.1504791676998138,0.1425141543149948,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2093505859375,0.977014183998108,0.195664957165718,0.1366732269525528,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2057800292969,0.7957651615142822,0.1067441031336784,0.1014282256364822,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2079467773437,0.8824430704116821,0.1469530016183853,0.6608997583389282,287.2098388671875,287.04998779296875,287.3581848144531,284.976318359375,287.3544616699219,297.3814697265625,287.2183532714844,1.0,0.2672731280326843,1.0,1.0,0.0,1.0,-1.4756684303283691,1.475666642189026,1.8002817796514137e-06,1.134002685546875,0.0,0.050000000745058,0.0,26.0865421295166,31.0,141.89244079589844,-0.0,248.79098510742188,1.0,283.154541015625,289.1466979980469,286.3763122558594,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121020,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.9930253624916076,0.2139985412359237,0.1883171498775482,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28875732421875,0.8883639574050903,0.1517376750707626,0.1437143832445144,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2900085449219,0.9762945771217346,0.1974328458309173,0.1379169374704361,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2864990234375,0.7936490774154663,0.1071345806121826,0.1018042340874672,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886047363281,0.8806248307228088,0.1477435827255249,0.664481520652771,287.2904663085937,287.04998779296875,287.4361267089844,285.009033203125,287.4324951171875,297.3862609863281,287.2987976074219,1.0,0.2689132690429687,1.0,1.0,0.0,1.0,-1.4836630821228027,1.4836612939834597,1.8183286556450184e-06,1.1403621435165403,0.0,0.050000000745058,0.0,26.48483657836914,31.0,140.42298889160156,-0.0,253.1198883056641,1.0,283.154541015625,289.1466979980469,286.37677001953125,286.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121080,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3102111816406,0.9927375316619872,0.214987963438034,0.1888434141874313,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3086853027344,0.8878082036972046,0.1520526260137558,0.1440152674913406,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3099670410156,0.9757905006408693,0.1978732049465179,0.138227105140686,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3064270019531,0.7928408980369568,0.1072345450520515,0.1019010245800018,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085632324219,0.879859447479248,0.1479433625936508,0.6653882265090942,287.3103942871094,287.1499938964844,287.4553527832031,285.01690673828125,287.4517517089844,297.3877868652344,287.3186950683594,1.0,0.269431322813034,1.0,1.0,0.0,1.0,-1.4861325025558472,1.486130714416504,1.8239164774058736e-06,1.1423166990280151,0.0,0.050000000745058,0.0,26.617504119873047,34.0,139.95587158203125,-0.0,254.515853881836,1.0,283.154541015625,289.1466979980469,286.3768615722656,286.1988525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121140,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089660644531,0.9941452145576476,0.2197389602661132,0.194020614027977,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4074401855469,0.8844512701034546,0.153629794716835,0.1455239653587341,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40869140625,0.972617208957672,0.2000656872987747,0.1397727727890014,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.7883384823799133,0.1077492237091064,0.1024011969566345,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.8755069971084595,0.1489516496658325,0.66998291015625,287.4091186523437,287.25,287.54998779296875,285.05438232421875,287.5465393066406,297.3939819335937,287.4172058105469,1.0,0.2726753354072571,1.0,1.0,0.0,1.0,-1.5022622346878052,1.502260446548462,1.8607034917295096e-06,1.1550971269607544,0.0,0.050000000745058,0.0,27.407413482666016,37.0,137.5263671875,-0.0,263.4071350097656,1.0,283.154541015625,289.1466979980469,286.37744140625,286.1988525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121200,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4089660644531,0.9941452145576476,0.2197389602661132,0.194020614027977,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4074401855469,0.8844512701034546,0.153629794716835,0.1455239653587341,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.40869140625,0.972617208957672,0.2000656872987747,0.1397727727890014,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.7883384823799133,0.1077492237091064,0.1024011969566345,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.40728759765625,0.8755069971084595,0.1489516496658325,0.66998291015625,287.4091186523437,287.25,287.54998779296875,285.05438232421875,287.5465393066406,297.3939819335937,287.4172058105469,1.0,0.2726753354072571,1.0,1.0,0.0,1.0,-1.5022622346878052,1.502260446548462,1.8607034917295096e-06,1.1550971269607544,0.0,0.050000000745058,0.0,27.407413482666016,37.0,137.5263671875,-0.0,263.4071350097656,1.0,283.154541015625,289.1466979980469,286.37744140625,286.1988525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121260,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062561035156,0.9936744570732116,0.2237402498722076,0.2005841732025146,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.504638671875,0.8770368695259094,0.1552044302225113,0.1470470577478408,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.505859375,0.9649366736412048,0.2022362500429153,0.1413156390190124,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5024108886719,0.7803048491477966,0.1082803010940551,0.1029340848326683,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50445556640625,0.867242157459259,0.1499525755643844,0.6746485829353333,287.5062866210937,287.3500061035156,287.6433410644531,285.0887756347656,287.6399230957031,297.3948669433594,287.51416015625,1.0,0.2768058180809021,1.0,1.0,0.0,1.0,-1.5215145349502563,1.5215126276016235,1.9052905599892256e-06,1.1704012155532837,0.0,0.050000000745058,0.0,28.620710372924805,40.0,135.2916717529297,-0.0,274.7171936035156,1.0,283.154541015625,289.1466979980469,286.37799072265625,286.1988525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121320,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062561035156,0.9936744570732116,0.2237402498722076,0.2005841732025146,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.504638671875,0.8770368695259094,0.1552044302225113,0.1470470577478408,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.505859375,0.9649366736412048,0.2022362500429153,0.1413156390190124,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5024108886719,0.7803048491477966,0.1082803010940551,0.1029340848326683,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.50445556640625,0.867242157459259,0.1499525755643844,0.6746485829353333,287.5062866210937,287.3500061035156,287.6433410644531,285.0887756347656,287.6399230957031,297.3948669433594,287.51416015625,1.0,0.2768058180809021,1.0,1.0,0.0,1.0,-1.5215145349502563,1.5215126276016235,1.9052905599892256e-06,1.1704012155532837,0.0,0.050000000745058,0.0,28.620710372924805,40.0,135.2916717529297,-0.0,274.7171936035156,1.0,283.154541015625,289.1466979980469,286.37799072265625,286.1988525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121380,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022033691406,0.9793516993522644,0.2281292825937271,0.2044329047203064,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006164550781,0.8593403100967407,0.1567595452070236,0.1485964059829712,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.601806640625,0.9441841244697572,0.2043667733669281,0.1428636461496353,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984191894531,0.7631903886795044,0.108808234333992,0.1035094261169433,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004333496094,0.8491131067276001,0.15092833340168,0.6794012188911438,287.60223388671875,287.45001220703125,287.7366638183594,285.120361328125,287.7332763671875,297.3973083496094,287.6099548339844,1.0,0.2812797427177429,1.0,1.0,0.0,1.0,-1.5348036289215088,1.534801721572876,1.93645064427983e-06,1.1809508800506592,0.0,0.050000000745058,0.0,30.801420211791992,43.0,133.6304473876953,-0.0,286.63427734375,1.0,283.154541015625,289.1466979980469,286.3785705566406,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
