time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121440,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022033691406,0.9793516993522644,0.2281292825937271,0.2044329047203064,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006164550781,0.8593403100967407,0.1567595452070236,0.1485964059829712,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.601806640625,0.9441841244697572,0.2043667733669281,0.1428636461496353,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5984191894531,0.7631903886795044,0.108808234333992,0.1035094261169433,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6004333496094,0.8491131067276001,0.15092833340168,0.6794012188911438,287.60223388671875,287.45001220703125,287.7366638183594,285.120361328125,287.7332763671875,297.3973083496094,287.6099548339844,1.0,0.2812797427177429,1.0,1.0,0.0,1.0,-1.5348036289215088,1.534801721572876,1.93645064427983e-06,1.1809508800506592,0.0,0.050000000745058,0.0,30.801420211791992,43.0,133.6304473876953,-0.0,286.63427734375,1.0,283.154541015625,289.1466979980469,286.3785705566406,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121500,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64996337890625,0.9723900556564332,0.2304234206676483,0.2065035551786422,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.851538896560669,0.1575346291065216,0.1493689566850662,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6495361328125,0.9341849684715272,0.205422431230545,0.1436308622360229,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64617919921875,0.7556242346763611,0.1090757995843887,0.1038007363677024,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.648193359375,0.8411291837692261,0.1514164507389068,0.6817750334739685,287.64996337890625,287.45001220703125,287.7833251953125,285.1351318359375,287.77996826171875,297.399169921875,287.6576232910156,1.0,0.2836633026599884,1.0,1.0,0.0,1.0,-1.5423372983932495,1.5423353910446167,1.9542510472092545e-06,1.1869231462478638,0.0,0.050000000745058,0.0,31.93825912475586,43.0,133.11123657226562,-0.0,293.0661926269531,1.0,283.154541015625,289.1466979980469,286.3788452148437,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121560,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976013183594,0.9651687741279602,0.2327567189931869,0.2086158692836761,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6960144042969,0.8440060019493103,0.1583078801631927,0.1501418948173523,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6971740722656,0.924210250377655,0.2064719349145889,0.1443952769041061,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.7483476400375366,0.1093455031514167,0.1040962263941764,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.8334124684333801,0.1519048511981964,0.6841602325439453,287.6976013183594,287.54998779296875,287.8299865722656,285.1492919921875,287.8266296386719,297.40118408203125,287.7052001953125,1.0,0.2861136198043823,1.0,1.0,0.0,1.0,-1.549937129020691,1.5499351024627686,1.9723113382497104e-06,1.1929454803466797,0.0,0.050000000745058,0.0,33.13671112060547,46.0,132.71311950683594,-0.0,299.750732421875,1.0,283.154541015625,289.1466979980469,286.3791198730469,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121620,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926940917969,0.9505546689033508,0.2375144511461258,0.2129333913326263,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.829980194568634,0.1598505824804306,0.1516891717910766,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.792236328125,0.90582674741745,0.2085558772087097,0.1459169834852218,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.7348870635032654,0.1098922342061996,0.1046992093324661,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.8188223838806152,0.1528835594654083,0.6889634132385254,287.79266357421875,287.6499938964844,287.92333984375,285.1757202148437,287.9200134277344,297.40545654296875,287.8001708984375,1.0,0.2911596298217773,1.0,1.0,0.0,1.0,-1.5652952194213867,1.5652931928634644,2.009127229030128e-06,1.205108880996704,0.0,0.050000000745058,0.0,35.680206298828125,49.0,132.16793823242188,-0.0,313.7718505859375,1.0,283.154541015625,289.1466979980469,286.37969970703125,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121680,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7926940917969,0.9505546689033508,0.2375144511461258,0.2129333913326263,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.829980194568634,0.1598505824804306,0.1516891717910766,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.792236328125,0.90582674741745,0.2085558772087097,0.1459169834852218,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78887939453125,0.7348870635032654,0.1098922342061996,0.1046992093324661,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.8188223838806152,0.1528835594654083,0.6889634132385254,287.79266357421875,287.6499938964844,287.92333984375,285.1757202148437,287.9200134277344,297.40545654296875,287.8001708984375,1.0,0.2911596298217773,1.0,1.0,0.0,1.0,-1.5652952194213867,1.5652931928634644,2.009127229030128e-06,1.205108880996704,0.0,0.050000000745058,0.0,35.680206298828125,49.0,132.16793823242188,-0.0,313.7718505859375,1.0,283.154541015625,289.1466979980469,286.37969970703125,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121740,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.9365410804748536,0.2424276173114776,0.2173803299665451,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.8171756267547607,0.1613926887512207,0.1532399505376815,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8904460668563843,0.2106243371963501,0.1474307179450988,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837585449219,0.7227116227149963,0.1104548647999763,0.1053208336234092,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857421875,0.8047886490821838,0.1538669615983963,0.6938119530677795,287.88751220703125,287.75,288.01666259765625,285.1998291015625,288.01336669921875,297.4102478027344,287.8949279785156,1.0,0.2963496744632721,1.0,1.0,0.0,1.0,-1.5808801651000977,1.5808780193328855,2.0469233277253807e-06,1.2174434661865234,0.0,0.050000000745058,0.0,38.37914657592773,52.0,131.8516845703125,-0.0,328.5829162597656,1.0,283.154541015625,289.1466979980469,286.3802490234375,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121800,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8876037597656,0.9365410804748536,0.2424276173114776,0.2173803299665451,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.885986328125,0.8171756267547607,0.1613926887512207,0.1532399505376815,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8871154785156,0.8904460668563843,0.2106243371963501,0.1474307179450988,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8837585449219,0.7227116227149963,0.1104548647999763,0.1053208336234092,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8857421875,0.8047886490821838,0.1538669615983963,0.6938119530677795,287.88751220703125,287.75,288.01666259765625,285.1998291015625,288.01336669921875,297.4102478027344,287.8949279785156,1.0,0.2963496744632721,1.0,1.0,0.0,1.0,-1.5808801651000977,1.5808780193328855,2.0469233277253807e-06,1.2174434661865234,0.0,0.050000000745058,0.0,38.37914657592773,52.0,131.8516845703125,-0.0,328.5829162597656,1.0,283.154541015625,289.1466979980469,286.3802490234375,286.1988220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121860,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.924166977405548,0.2475954741239547,0.2220442295074463,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.8051416277885437,0.1629437208175659,0.1548006534576416,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818725585937,0.876800537109375,0.2126870900392532,0.1489415764808654,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.978515625,0.7113116383552551,0.1110459044575691,0.1059703528881073,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804992675781,0.7915409207344055,0.154860258102417,0.6987144947052002,287.98223876953125,287.8500061035156,288.1099853515625,285.2218017578125,288.10675048828125,297.4161376953125,287.9895935058594,1.0,0.3016343414783478,1.0,1.0,0.0,1.0,-1.5968327522277832,1.5968306064605713,2.0860622953478014e-06,1.230055570602417,0.0,0.050000000745058,0.0,41.17794036865234,55.0,131.67115783691406,-0.0,344.12664794921875,1.0,283.154541015625,289.1466979980469,286.3807983398437,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121920,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9823608398437,0.924166977405548,0.2475954741239547,0.2220442295074463,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9807434082031,0.8051416277885437,0.1629437208175659,0.1548006534576416,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9818725585937,0.876800537109375,0.2126870900392532,0.1489415764808654,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.978515625,0.7113116383552551,0.1110459044575691,0.1059703528881073,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9804992675781,0.7915409207344055,0.154860258102417,0.6987144947052002,287.98223876953125,287.8500061035156,288.1099853515625,285.2218017578125,288.10675048828125,297.4161376953125,287.9895935058594,1.0,0.3016343414783478,1.0,1.0,0.0,1.0,-1.5968327522277832,1.5968306064605713,2.0860622953478014e-06,1.230055570602417,0.0,0.050000000745058,0.0,41.17794036865234,55.0,131.67115783691406,-0.0,344.12664794921875,1.0,283.154541015625,289.1466979980469,286.3807983398437,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12121980,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770874023437,0.9136937856674194,0.2529232501983642,0.2268787771463394,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.075439453125,0.793891429901123,0.1645034253597259,0.1563724875450134,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.864784300327301,0.2147446423768997,0.1504507213830948,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.7002415060997009,0.1116621419787406,0.1066475734114646,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0751953125,0.7796939611434937,0.1558665037155151,0.7036850452423096,288.0769348144531,287.95001220703125,288.2033386230469,285.2417907714844,288.2001037597656,297.4224548339844,288.084228515625,1.0,0.3069778382778168,1.0,1.0,0.0,1.0,-1.6131163835525513,1.613114356994629,2.126475010300055e-06,1.2429074048995972,0.0,0.050000000745058,0.0,44.0518798828125,58.0,131.57012939453125,-0.0,360.3406677246094,1.0,283.154541015625,289.1466979980469,286.3813781738281,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122040,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770874023437,0.9136937856674194,0.2529232501983642,0.2268787771463394,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.075439453125,0.793891429901123,0.1645034253597259,0.1563724875450134,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0765380859375,0.864784300327301,0.2147446423768997,0.1504507213830948,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732116699219,0.7002415060997009,0.1116621419787406,0.1066475734114646,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0751953125,0.7796939611434937,0.1558665037155151,0.7036850452423096,288.0769348144531,287.95001220703125,288.2033386230469,285.2417907714844,288.2001037597656,297.4224548339844,288.084228515625,1.0,0.3069778382778168,1.0,1.0,0.0,1.0,-1.6131163835525513,1.613114356994629,2.126475010300055e-06,1.2429074048995972,0.0,0.050000000745058,0.0,44.0518798828125,58.0,131.57012939453125,-0.0,360.3406677246094,1.0,283.154541015625,289.1466979980469,286.3813781738281,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122100,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1244506835937,0.9091629981994628,0.2556312382221222,0.2293396294116974,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1227722167969,0.7887110710144043,0.165286436676979,0.1571622192859649,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1238708496094,0.8593322038650513,0.2157716602087021,0.1512045413255691,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1205444335937,0.6950749158859253,0.1119791120290756,0.1069956049323082,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1224975585937,0.7742708921432495,0.1563747525215149,0.7061972618103027,288.124267578125,287.95001220703125,288.25,285.2510986328125,288.2467956542969,297.4256591796875,288.1315002441406,1.0,0.309663325548172,1.0,1.0,0.0,1.0,-1.6213579177856443,1.6213557720184326,2.147103714378318e-06,1.249401330947876,0.0,0.050000000745058,0.0,45.51285934448242,58.0,131.537841796875,-0.0,368.6813049316406,1.0,283.154541015625,289.1466979980469,286.38165283203125,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122160,297.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1717834472656,0.905104398727417,0.2583666443824768,0.2318262457847595,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.7838217616081238,0.1660718768835067,0.1579545587301254,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.17120361328125,0.8542269468307495,0.2167977094650268,0.1519578993320465,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1678771972656,0.6901721358299255,0.1123023033142089,0.1073499321937561,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1698303222656,0.7691711783409119,0.1568865478038787,0.7087275385856628,288.1716003417969,288.04998779296875,288.2966613769531,285.2599792480469,288.2934875488281,297.4288330078125,288.1788024902344,1.0,0.3123539686203003,1.0,1.0,0.0,1.0,-1.6296643018722534,1.6296621561050415,2.16801436181413e-06,1.2559397220611572,0.0,0.050000000745058,0.0,46.986324310302734,61.0,131.51344299316406,-0.0,377.1696166992188,1.0,283.154541015625,289.1466979980469,286.3819274902344,286.19879150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122220,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25506591796875,0.8989291191101074,0.2632343173027038,0.2362513244152069,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2533874511719,0.7758783102035522,0.1674595326185226,0.1593547016382217,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.8460000157356262,0.2186024785041809,0.1532834023237228,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.25115966796875,0.6821517944335938,0.112883560359478,0.1079861298203468,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.25311279296875,0.760921835899353,0.1577944606542587,0.7132167220115662,288.2548522949219,288.04998779296875,288.3788146972656,285.274658203125,288.3756408691406,297.43438720703125,288.2619934082031,1.0,0.317092090845108,1.0,1.0,0.0,1.0,-1.6444008350372314,1.6443986892700195,2.205410055466928e-06,1.267525315284729,0.0,0.050000000745058,0.0,49.6065673828125,61.0,131.4805908203125,-0.0,392.4451904296875,1.0,283.154541015625,289.1466979980469,286.3824157714844,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122280,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.26641845703125,0.8981540203094482,0.2639033496379852,0.2368595451116562,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2647399902344,0.7748586535453796,0.167649358510971,0.1595462262630462,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.8449482917785645,0.2188485562801361,0.153464138507843,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.26251220703125,0.6811176538467407,0.1129641309380531,0.1080741509795188,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26446533203125,0.7598657011985779,0.1579190045595169,0.713832437992096,288.2662048339844,288.1499938964844,288.3900146484375,285.2765808105469,288.3868408203125,297.4351501464844,288.2733459472656,1.0,0.3177380561828613,1.0,1.0,0.0,1.0,-1.6464229822158811,1.64642071723938,2.210570983152138e-06,1.2691136598587036,0.0,0.050000000745058,0.0,49.96597671508789,49.0,131.47682189941406,-0.0,394.5606384277344,1.0,283.154541015625,289.1466979980469,286.38250732421875,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122340,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.91373872756958,0.2695451378822326,0.2418191134929657,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.7845299243927002,0.1692470759153366,0.1609818786382675,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.8549219965934753,0.2209109216928482,0.1548483818769455,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.6891220808029175,0.1136579439043998,0.1086537167429924,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7683836221694946,0.1589740663766861,0.7182087898254395,288.3608093261719,288.25,288.4833374023437,285.291748046875,288.4801940917969,297.4415283203125,288.36785888671875,1.0,0.3177615702152252,1.0,1.0,0.0,1.0,-1.6617146730422974,1.661712408065796,2.2498816178995185e-06,1.2811552286148071,0.0,0.050000000745058,0.0,48.60276794433594,37.0,131.418701171875,-0.0,399.1689453125,1.0,283.154541015625,289.1466979980469,286.383056640625,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122400,297.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3610534667969,0.91373872756958,0.2695451378822326,0.2418191134929657,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3593444824219,0.7845299243927002,0.1692470759153366,0.1609818786382675,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3604431152344,0.8549219965934753,0.2209109216928482,0.1548483818769455,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35711669921875,0.6891220808029175,0.1136579439043998,0.1086537167429924,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.7683836221694946,0.1589740663766861,0.7182087898254395,288.3608093261719,288.25,288.4833374023437,285.291748046875,288.4801940917969,297.4415283203125,288.36785888671875,1.0,0.3177615702152252,1.0,1.0,0.0,1.0,-1.6617146730422974,1.661712408065796,2.2498816178995185e-06,1.2811552286148071,0.0,0.050000000745058,0.0,48.60276794433594,37.0,131.418701171875,-0.0,399.1689453125,1.0,283.154541015625,289.1466979980469,286.383056640625,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122460,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.9542944431304932,0.2753198444843292,0.2467665076255798,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538269042969,0.8121897578239441,0.1708896160125732,0.1623210906982422,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.8846123218536377,0.2230113446712494,0.1561564356088638,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.7132911086082458,0.1144089177250862,0.1091485470533371,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.7947332859039307,0.1600768119096756,0.7221403121948242,288.4552917480469,288.3500061035156,288.57666015625,285.3056945800781,288.57354736328125,297.4481811523437,288.4622802734375,1.0,0.3142868280410766,1.0,1.0,0.0,1.0,-1.6761478185653689,1.6761454343795776,2.287395773237222e-06,1.2925312519073486,0.0,0.050000000745058,0.0,43.82749557495117,25.0,131.32760620117188,-0.0,393.6219177246094,1.0,283.154541015625,289.1466979980469,286.38360595703125,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122520,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.45556640625,0.9542944431304932,0.2753198444843292,0.2467665076255798,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4538269042969,0.8121897578239441,0.1708896160125732,0.1623210906982422,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45489501953125,0.8846123218536377,0.2230113446712494,0.1561564356088638,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.7132911086082458,0.1144089177250862,0.1091485470533371,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.7947332859039307,0.1600768119096756,0.7221403121948242,288.4552917480469,288.3500061035156,288.57666015625,285.3056945800781,288.57354736328125,297.4481811523437,288.4622802734375,1.0,0.3142868280410766,1.0,1.0,0.0,1.0,-1.6761478185653689,1.6761454343795776,2.287395773237222e-06,1.2925312519073486,0.0,0.050000000745058,0.0,43.82749557495117,25.0,131.32760620117188,-0.0,393.6219177246094,1.0,283.154541015625,289.1466979980469,286.38360595703125,286.1987609863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122580,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.9990000128746032,0.2814811766147613,0.2463613003492355,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.8550423979759216,0.1725738197565078,0.1636457443237304,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54949951171875,0.9389596581459044,0.2251453399658203,0.157448410987854,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.749817967414856,0.1152132377028465,0.1096401810646057,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.8369699716567993,0.1612243503332138,0.7260149121284485,288.54986572265625,288.45001220703125,288.6700134277344,285.318603515625,288.6669006347656,297.45611572265625,288.5567626953125,1.0,0.308188796043396,1.0,1.0,0.0,1.0,-1.684009671211243,1.6840074062347412,2.30824525715434e-06,1.2989346981048584,0.0,0.050000000745058,0.0,37.43330383300781,25.0,131.28335571289062,-0.0,379.6866455078125,1.0,283.154541015625,289.1466979980469,286.3841857910156,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122640,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501403808594,0.9990000128746032,0.2814811766147613,0.2463613003492355,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484313964844,0.8550423979759216,0.1725738197565078,0.1636457443237304,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54949951171875,0.9389596581459044,0.2251453399658203,0.157448410987854,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5461730957031,0.749817967414856,0.1152132377028465,0.1096401810646057,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5481262207031,0.8369699716567993,0.1612243503332138,0.7260149121284485,288.54986572265625,288.45001220703125,288.6700134277344,285.318603515625,288.6669006347656,297.45611572265625,288.5567626953125,1.0,0.308188796043396,1.0,1.0,0.0,1.0,-1.684009671211243,1.6840074062347412,2.30824525715434e-06,1.2989346981048584,0.0,0.050000000745058,0.0,37.43330383300781,25.0,131.28335571289062,-0.0,379.6866455078125,1.0,283.154541015625,289.1466979980469,286.3841857910156,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122700,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.59698486328125,0.9977505803108216,0.2858105003833771,0.2358683794736862,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.595458984375,0.8670478463172913,0.1734144687652588,0.1643881052732467,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59649658203125,0.9538723826408386,0.2262071073055267,0.158151164650917,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5932312011719,0.7597898244857788,0.1156168952584266,0.1099692285060882,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5951538085937,0.8478921055793762,0.1618089377880096,0.7283589243888855,288.5968322753906,288.45001220703125,288.7166748046875,285.3247375488281,288.71356201171875,297.4669494628906,288.6036071777344,1.0,0.3057191967964172,1.0,1.0,0.0,1.0,-1.676407814025879,1.676405429840088,2.288279802087345e-06,1.2929048538208008,0.0,0.050000000745058,0.0,35.95528793334961,25.0,130.82958984375,-0.0,371.2980346679688,1.0,283.154541015625,289.1466979980469,286.38446044921875,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122760,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.64337158203125,0.9958302974700928,0.2910648286342621,0.2262250632047653,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6419982910156,0.8783521056175232,0.1742664575576782,0.1651449352502823,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6430358886719,0.9666837453842164,0.2272774875164032,0.1588626205921173,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398010253906,0.769183874130249,0.116034023463726,0.1103145852684974,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6416931152344,0.8582047820091248,0.1624307036399841,0.730859637260437,288.6433410644531,288.54998779296875,288.7633361816406,285.3306884765625,288.7602233886719,297.4842224121094,288.650146484375,1.0,0.3035202324390411,1.0,1.0,0.0,1.0,-1.6700069904327393,1.6700047254562378,2.2715087197866524e-06,1.2877914905548096,0.0,0.050000000745058,0.0,34.7193603515625,43.0,130.35073852539062,-0.0,364.3250427246094,1.0,283.154541015625,289.1466979980469,286.3847351074219,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122820,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.9966585636138916,0.3011080920696258,0.2300030440092086,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.8774129152297974,0.1760317832231521,0.1668092906475067,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359313964844,0.9655186533927916,0.2294728606939315,0.1603917330503463,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.732666015625,0.7677642703056335,0.1169382482767105,0.1111635938286781,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.8568074107170105,0.1637952774763107,0.7368820309638977,288.7362365722656,288.6499938964844,288.8566589355469,285.3421325683594,288.85357666015625,297.5174560546875,288.7431945800781,1.0,0.3073369860649109,1.0,1.0,0.0,1.0,-1.6866003274917605,1.6865980625152588,2.314345692866482e-06,1.3003935813903809,0.0,0.050000000745058,0.0,35.47606658935547,61.0,130.28497314453125,-0.0,375.4870300292969,1.0,283.154541015625,289.1466979980469,286.3852844238281,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122880,297.6386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7362670898437,0.9966585636138916,0.3011080920696258,0.2300030440092086,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7348937988281,0.8774129152297974,0.1760317832231521,0.1668092906475067,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7359313964844,0.9655186533927916,0.2294728606939315,0.1603917330503463,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.732666015625,0.7677642703056335,0.1169382482767105,0.1111635938286781,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7345886230469,0.8568074107170105,0.1637952774763107,0.7368820309638977,288.7362365722656,288.6499938964844,288.8566589355469,285.3421325683594,288.85357666015625,297.5174560546875,288.7431945800781,1.0,0.3073369860649109,1.0,1.0,0.0,1.0,-1.6866003274917605,1.6865980625152588,2.314345692866482e-06,1.3003935813903809,0.0,0.050000000745058,0.0,35.47606658935547,61.0,130.28497314453125,-0.0,375.4870300292969,1.0,283.154541015625,289.1466979980469,286.3852844238281,286.19873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12122940,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.9990000128746032,0.3072594702243805,0.2547116577625274,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294982910156,0.8548363447189331,0.1778404712677002,0.1686327755451202,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.9382114410400392,0.2316983044147491,0.1620299071073532,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8272705078125,0.747947633266449,0.1178981810808181,0.1121840998530387,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82916259765625,0.8352044820785522,0.1651625633239746,0.7436567544937134,288.8309020996094,288.75,288.95001220703125,285.3531494140625,288.9469909667969,297.5219116210937,288.8378601074219,1.0,0.3179572522640228,1.0,1.0,0.0,1.0,-1.7297507524490356,1.729748249053955,2.4292455691465875e-06,1.3340986967086792,0.0,0.050000000745058,0.0,39.54380035400391,64.0,131.3885955810547,-0.0,411.6401977539063,1.0,283.154541015625,289.1466979980469,286.3858642578125,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123000,297.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8311462402344,0.9990000128746032,0.3072594702243805,0.2547116577625274,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8294982910156,0.8548363447189331,0.1778404712677002,0.1686327755451202,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.9382114410400392,0.2316983044147491,0.1620299071073532,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8272705078125,0.747947633266449,0.1178981810808181,0.1121840998530387,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82916259765625,0.8352044820785522,0.1651625633239746,0.7436567544937134,288.8309020996094,288.75,288.95001220703125,285.3531494140625,288.9469909667969,297.5219116210937,288.8378601074219,1.0,0.3179572522640228,1.0,1.0,0.0,1.0,-1.7297507524490356,1.729748249053955,2.4292455691465875e-06,1.3340986967086792,0.0,0.050000000745058,0.0,39.54380035400391,64.0,131.3885955810547,-0.0,411.6401977539063,1.0,283.154541015625,289.1466979980469,286.3858642578125,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123060,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9272155761719,0.9990000128746032,0.3105629682540893,0.2772668898105621,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253845214844,0.8351765871047974,0.179642841219902,0.1704763025045395,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9263916015625,0.9118419885635376,0.2338955700397491,0.1636690348386764,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9231262207031,0.7307353019714355,0.1188586130738258,0.1132328137755394,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9250183105469,0.8157461285591125,0.1663794219493866,0.7499526739120483,288.9267883300781,288.8500061035156,289.0433349609375,285.3639831542969,289.0404052734375,297.5028991699219,288.9335632324219,1.0,0.3277098834514618,1.0,1.0,0.0,1.0,-1.7697961330413818,1.7697936296463013,2.539193928896566e-06,1.365570902824402,0.0,0.050000000745058,0.0,43.95077896118164,67.0,132.25840759277344,-0.0,448.62298583984375,1.0,283.154541015625,289.1466979980469,286.38641357421875,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123120,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9272155761719,0.9990000128746032,0.3105629682540893,0.2772668898105621,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253845214844,0.8351765871047974,0.179642841219902,0.1704763025045395,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9263916015625,0.9118419885635376,0.2338955700397491,0.1636690348386764,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9231262207031,0.7307353019714355,0.1188586130738258,0.1132328137755394,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9250183105469,0.8157461285591125,0.1663794219493866,0.7499526739120483,288.9267883300781,288.8500061035156,289.0433349609375,285.3639831542969,289.0404052734375,297.5028991699219,288.9335632324219,1.0,0.3277098834514618,1.0,1.0,0.0,1.0,-1.7697961330413818,1.7697936296463013,2.539193928896566e-06,1.365570902824402,0.0,0.050000000745058,0.0,43.95077896118164,67.0,132.25840759277344,-0.0,448.62298583984375,1.0,283.154541015625,289.1466979980469,286.38641357421875,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123180,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.9767006039619446,0.3148126006126404,0.2824079394340515,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.810722827911377,0.1814239621162414,0.1723734140396118,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218811035156,0.8820362687110901,0.2360471040010452,0.1653309017419815,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186767578125,0.7086532115936279,0.1197980269789695,0.1143364533782005,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205078125,0.7893375158309937,0.1674782037734985,0.7559712529182434,289.0222473144531,288.95001220703125,289.1366577148437,285.3748474121094,289.1337585449219,297.4894714355469,289.0288391113281,1.0,0.3360950350761413,1.0,1.0,0.0,1.0,-1.7890563011169434,1.7890536785125732,2.593222234281712e-06,1.380779504776001,0.0,0.050000000745058,0.0,49.74653625488281,70.0,132.06777954101562,-0.0,478.0936584472656,1.0,283.154541015625,289.1466979980469,286.386962890625,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123240,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.022705078125,0.9767006039619446,0.3148126006126404,0.2824079394340515,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0208740234375,0.810722827911377,0.1814239621162414,0.1723734140396118,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0218811035156,0.8820362687110901,0.2360471040010452,0.1653309017419815,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186767578125,0.7086532115936279,0.1197980269789695,0.1143364533782005,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0205078125,0.7893375158309937,0.1674782037734985,0.7559712529182434,289.0222473144531,288.95001220703125,289.1366577148437,285.3748474121094,289.1337585449219,297.4894714355469,289.0288391113281,1.0,0.3360950350761413,1.0,1.0,0.0,1.0,-1.7890563011169434,1.7890536785125732,2.593222234281712e-06,1.380779504776001,0.0,0.050000000745058,0.0,49.74653625488281,70.0,132.06777954101562,-0.0,478.0936584472656,1.0,283.154541015625,289.1466979980469,286.386962890625,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123300,297.5943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0700988769531,0.9667279720306396,0.3176343142986297,0.2848766148090362,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0682678222656,0.8011124730110168,0.1823236346244812,0.1733135879039764,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0692443847656,0.8714016675949097,0.2371240407228469,0.166149616241455,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660705566406,0.6997169256210327,0.1202767491340637,0.114879660308361,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0679016113281,0.779441237449646,0.1680330038070678,0.7588844895362854,289.06964111328125,288.92333984375,289.1833190917969,285.3803405761719,289.1804504394531,297.488525390625,289.076171875,1.0,0.3398679792881012,1.0,1.0,0.0,1.0,-1.798100471496582,1.798097848892212,2.6188067749899342e-06,1.387904167175293,0.0,0.050000000745058,0.0,52.342472076416016,70.0,131.88377380371094,-0.0,491.83880615234375,1.0,283.154541015625,289.1466979980469,286.38726806640625,286.1986999511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123360,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.117431640625,0.9584276080131532,0.3206176459789276,0.2875436246395111,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1156005859375,0.7931691408157349,0.1832321137189865,0.1742527931928634,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1166076660156,0.8628427982330322,0.2382062971591949,0.1669648587703704,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1134338378906,0.692359983921051,0.1207645311951637,0.1154220774769783,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.115234375,0.7713974118232727,0.1685991585254669,0.7618009448051453,289.1169738769531,288.9844055175781,289.2300109863281,285.3859558105469,289.22711181640625,297.4889831542969,289.1234741210937,1.0,0.3434706926345825,1.0,1.0,0.0,1.0,-1.8075618743896484,1.8075592517852783,2.645755785124493e-06,1.3953746557235718,0.0,0.050000000745058,0.0,54.73867034912109,73.0,131.73553466796875,-0.0,505.323974609375,1.0,283.154541015625,289.1466979980469,286.3875427246094,286.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123420,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2082824707031,0.9461048245429992,0.3265971839427948,0.2929579615592956,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.7813466787338257,0.1850058138370514,0.1760653555393219,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2074279785156,0.8502824902534485,0.2403046935796737,0.1685302406549453,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20428466796875,0.681322455406189,0.1217313557863235,0.1164736896753311,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2060852050781,0.7594789862632751,0.1697203814983368,0.7674715518951416,289.20782470703125,288.9109191894531,289.3196105957031,285.39703369140625,289.3167419433594,297.4918212890625,289.2142639160156,1.0,0.3499634265899658,1.0,1.0,0.0,1.0,-1.82619059085846,1.8261879682540887,2.699265678529628e-06,1.410059928894043,0.0,0.050000000745058,0.0,58.91650772094727,73.0,131.56105041503906,-0.0,530.584228515625,1.0,283.154541015625,289.1466979980469,286.3880615234375,286.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
