time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123480,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2120666503906,0.9456706047058104,0.3268505036830902,0.2931880354881286,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.21026611328125,0.7809261083602905,0.1850805431604385,0.1761412620544433,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2112121582031,0.8498384952545166,0.240392729640007,0.1685955822467804,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2080993652344,0.6809279322624207,0.1217724829912185,0.1165179163217544,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2098693847656,0.7590556144714355,0.1697679460048675,0.7677100300788879,289.21160888671875,289.00439453125,289.3233337402344,285.39752197265625,289.32049560546875,297.491943359375,289.2180480957031,1.0,0.3502245545387268,1.0,1.0,0.0,1.0,-1.82697594165802,1.82697331905365,2.701530775084393e-06,1.4106754064559937,0.0,0.050000000745058,0.0,59.08156967163086,61.0,131.5557861328125,-0.0,531.6253051757812,1.0,283.154541015625,289.1466979980469,286.3880920410156,286.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123540,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.9580074548721312,0.3332744836807251,0.298846036195755,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048400878906,0.7879533767700195,0.1869811564683914,0.1778737604618072,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3058166503906,0.8568477034568787,0.2426214814186096,0.1701035946607589,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3027038574219,0.686878502368927,0.1228331625461578,0.1174585819244384,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.7648764252662659,0.1709873527288437,0.7728835344314575,289.3061828613281,289.0206604003906,289.4166564941406,285.4097900390625,289.4138488769531,297.49609375,289.3125305175781,1.0,0.3513310551643371,1.0,1.0,0.0,1.0,-1.845003962516785,1.845001220703125,2.7536789275472984e-06,1.4246906042099,0.0,0.050000000745058,0.0,58.3193588256836,49.0,131.4326934814453,-0.0,541.4550170898438,1.0,283.154541015625,289.1466979980469,286.3886413574219,286.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123600,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3066711425781,0.9580074548721312,0.3332744836807251,0.298846036195755,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3048400878906,0.7879533767700195,0.1869811564683914,0.1778737604618072,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3058166503906,0.8568477034568787,0.2426214814186096,0.1701035946607589,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3027038574219,0.686878502368927,0.1228331625461578,0.1174585819244384,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3044738769531,0.7648764252662659,0.1709873527288437,0.7728835344314575,289.3061828613281,289.0206604003906,289.4166564941406,285.4097900390625,289.4138488769531,297.49609375,289.3125305175781,1.0,0.3513310551643371,1.0,1.0,0.0,1.0,-1.845003962516785,1.845001220703125,2.7536789275472984e-06,1.4246906042099,0.0,0.050000000745058,0.0,58.3193588256836,49.0,131.4326934814453,-0.0,541.4550170898438,1.0,283.154541015625,289.1466979980469,286.3886413574219,286.1986694335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123660,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4011535644531,0.987212896347046,0.339854896068573,0.3045047521591186,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.8112696409225464,0.1889611184597015,0.1795247942209243,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4002685546875,0.8815277218818665,0.2449199259281158,0.1715448200702667,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.707571804523468,0.1239729821681976,0.1183179393410682,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.39892578125,0.786547064781189,0.1722768992185592,0.7776373028755188,289.400634765625,289.033203125,289.510009765625,285.4230041503906,289.5072021484375,297.5009460449219,289.40692138671875,1.0,0.3488860428333282,1.0,1.0,0.0,1.0,-1.8622524738311768,1.8622496128082275,2.803862571454374e-06,1.4379116296768188,0.0,0.050000000745058,0.0,53.70014190673828,37.0,131.31495666503906,-0.0,538.6746215820312,1.0,283.154541015625,289.1466979980469,286.38922119140625,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123720,297.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4011535644531,0.987212896347046,0.339854896068573,0.3045047521591186,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3993225097656,0.8112696409225464,0.1889611184597015,0.1795247942209243,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4002685546875,0.8815277218818665,0.2449199259281158,0.1715448200702667,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.39715576171875,0.707571804523468,0.1239729821681976,0.1183179393410682,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.39892578125,0.786547064781189,0.1722768992185592,0.7776373028755188,289.400634765625,289.033203125,289.510009765625,285.4230041503906,289.5072021484375,297.5009460449219,289.40692138671875,1.0,0.3488860428333282,1.0,1.0,0.0,1.0,-1.8622524738311768,1.8622496128082275,2.803862571454374e-06,1.4379116296768188,0.0,0.050000000745058,0.0,53.70014190673828,37.0,131.31495666503906,-0.0,538.6746215820312,1.0,283.154541015625,289.1466979980469,286.38922119140625,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123780,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956359863281,0.9990000128746032,0.3477766513824463,0.2927193343639374,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939270019531,0.8370577096939087,0.1909954249858856,0.1812395900487899,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.9123740792274476,0.2472595870494842,0.1730248630046844,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4917907714844,0.7302054762840271,0.1251624375581741,0.1192382350564003,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935302734375,0.8127807378768921,0.1736132949590683,0.7826476097106934,289.4952087402344,289.0419921875,289.60333251953125,285.4374084472656,289.6005249023437,297.51202392578125,289.5013427734375,1.0,0.3432410359382629,1.0,1.0,0.0,1.0,-1.8591175079345703,1.859114646911621,2.7945777674176497e-06,1.4354182481765747,0.0,0.050000000745058,0.0,48.60812759399414,25.0,131.05264282226562,-0.0,520.3939208984375,1.0,283.154541015625,289.1466979980469,286.3897705078125,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123840,297.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4956359863281,0.9990000128746032,0.3477766513824463,0.2927193343639374,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939270019531,0.8370577096939087,0.1909954249858856,0.1812395900487899,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.494873046875,0.9123740792274476,0.2472595870494842,0.1730248630046844,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4917907714844,0.7302054762840271,0.1251624375581741,0.1192382350564003,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4935302734375,0.8127807378768921,0.1736132949590683,0.7826476097106934,289.4952087402344,289.0419921875,289.60333251953125,285.4374084472656,289.6005249023437,297.51202392578125,289.5013427734375,1.0,0.3432410359382629,1.0,1.0,0.0,1.0,-1.8591175079345703,1.859114646911621,2.7945777674176497e-06,1.4354182481765747,0.0,0.050000000745058,0.0,48.60812759399414,25.0,131.05264282226562,-0.0,520.3939208984375,1.0,283.154541015625,289.1466979980469,286.3897705078125,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123900,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.54217529296875,0.9990000128746032,0.3534346520900726,0.2789049446582794,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5406188964844,0.8513304591178894,0.1920347809791565,0.1821185797452926,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415344238281,0.93111652135849,0.2484455555677414,0.1737767904996872,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385131835937,0.7421516180038452,0.125774398446083,0.119715929031372,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54022216796875,0.8261297941207886,0.1743237078189849,0.7852983474731445,289.5418395996094,289.0,289.6499938964844,285.4451599121094,289.6471862792969,297.5279235839844,289.5479431152344,1.0,0.3391142189502716,1.0,1.0,0.0,1.0,-1.848207950592041,1.848205089569092,2.762396434263792e-06,1.4267334938049316,0.0,0.050000000745058,0.0,46.00583267211914,25.0,130.5094757080078,-0.0,504.8907165527344,1.0,283.154541015625,289.1466979980469,286.3900451660156,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12123960,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.58843994140625,0.9990000128746032,0.3601031601428985,0.2626272141933441,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5870666503906,0.8697275519371033,0.1930969655513763,0.1830084025859832,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5879821777344,0.9540395140647888,0.2496511936187744,0.174534186720848,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5849609375,0.75752192735672,0.1264058053493499,0.1202011704444885,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.586669921875,0.842713475227356,0.1750901937484741,0.7881210446357727,289.5882263183594,289.04705810546875,289.6966552734375,285.4532775878906,289.69384765625,297.54998779296875,289.5943298339844,1.0,0.3342636823654175,1.0,1.0,0.0,1.0,-1.834606409072876,1.8346036672592163,2.722705403357395e-06,1.4159976243972778,0.0,0.050000000745058,0.0,43.07792663574219,43.0,130.0044403076172,-0.0,486.781005859375,1.0,283.154541015625,289.1466979980469,286.39031982421875,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124020,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6805114746094,0.9990000128746032,0.3734890818595886,0.2550850212574005,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.8813585638999939,0.1953341662883758,0.1850405782461166,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801452636719,0.9666954278945924,0.2521660327911377,0.1762289106845855,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.7671747803688049,0.1277748197317123,0.1214174777269363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.8528684377670288,0.1768195182085037,0.7953718304634094,289.680419921875,288.8739929199219,289.7900085449219,285.4708251953125,289.78717041015625,297.5964050292969,289.68670654296875,1.0,0.3349315822124481,1.0,1.0,0.0,1.0,-1.840174674987793,1.8401719331741333,2.7383914584788727e-06,1.4200085401535034,0.0,0.050000000745058,0.0,42.075958251953125,61.0,129.64404296875,-0.0,487.2746276855469,1.0,283.154541015625,289.1466979980469,286.390869140625,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124080,297.7607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6805114746094,0.9990000128746032,0.3734890818595886,0.2550850212574005,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67926025390625,0.8813585638999939,0.1953341662883758,0.1850405782461166,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6801452636719,0.9666954278945924,0.2521660327911377,0.1762289106845855,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6771850585937,0.7671747803688049,0.1277748197317123,0.1214174777269363,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6788635253906,0.8528684377670288,0.1768195182085037,0.7953718304634094,289.680419921875,288.8739929199219,289.7900085449219,285.4708251953125,289.78717041015625,297.5964050292969,289.68670654296875,1.0,0.3349315822124481,1.0,1.0,0.0,1.0,-1.840174674987793,1.8401719331741333,2.7383914584788727e-06,1.4200085401535034,0.0,0.050000000745058,0.0,42.075958251953125,61.0,129.64404296875,-0.0,487.2746276855469,1.0,283.154541015625,289.1466979980469,286.390869140625,286.1986389160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124140,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743835449219,0.9990000128746032,0.3837545812129974,0.2693004310131073,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7730407714844,0.8692200183868408,0.1976641118526458,0.1873058229684829,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.9523741006851196,0.2547561228275299,0.1780842393636703,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709655761719,0.7567616105079651,0.1292284578084945,0.1228597462177276,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77264404296875,0.8413317799568176,0.1786253452301025,0.8038522601127625,289.7742004394531,288.7046813964844,289.8833312988281,285.4903259277344,289.88055419921875,297.6190185546875,289.78057861328125,1.0,0.3429068326950073,1.0,1.0,0.0,1.0,-1.874093532562256,1.8740906715393064,2.837988631654298e-06,1.4465326070785522,0.0,0.050000000745058,0.0,45.04693984985352,79.0,130.54888916015625,-0.0,519.2291259765625,1.0,283.154541015625,289.1466979980469,286.3914489746094,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124200,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7743835449219,0.9990000128746032,0.3837545812129974,0.2693004310131073,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7730407714844,0.8692200183868408,0.1976641118526458,0.1873058229684829,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.77392578125,0.9523741006851196,0.2547561228275299,0.1780842393636703,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7709655761719,0.7567616105079651,0.1292284578084945,0.1228597462177276,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.77264404296875,0.8413317799568176,0.1786253452301025,0.8038522601127625,289.7742004394531,288.7046813964844,289.8833312988281,285.4903259277344,289.88055419921875,297.6190185546875,289.78057861328125,1.0,0.3429068326950073,1.0,1.0,0.0,1.0,-1.874093532562256,1.8740906715393064,2.837988631654298e-06,1.4465326070785522,0.0,0.050000000745058,0.0,45.04693984985352,79.0,130.54888916015625,-0.0,519.2291259765625,1.0,283.154541015625,289.1466979980469,286.3914489746094,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124260,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695678710937,0.9990000128746032,0.3905096650123596,0.2990566790103912,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.8435292840003967,0.2000511139631271,0.1897428631782531,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.918783724308014,0.2573765814304352,0.1800494194030761,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86590576171875,0.7350612282752991,0.1307299435138702,0.1244658827781677,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675842285156,0.8169821500778198,0.1803358346223831,0.8125936388969421,289.86920166015625,288.5390625,289.9766540527344,285.5120544433594,289.9739685058594,297.6138916015625,289.8755187988281,1.0,0.3565259873867035,1.0,1.0,0.0,1.0,-1.9275245666503904,1.927521586418152,2.9991667815920664e-06,1.488373041152954,0.0,0.050000000745058,0.0,51.36178588867188,97.0,131.6575469970703,-0.0,577.1343994140625,1.0,283.154541015625,289.1466979980469,286.3919982910156,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124320,297.7723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8695678710937,0.9990000128746032,0.3905096650123596,0.2990566790103912,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.8435292840003967,0.2000511139631271,0.1897428631782531,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.868896484375,0.918783724308014,0.2573765814304352,0.1800494194030761,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.86590576171875,0.7350612282752991,0.1307299435138702,0.1244658827781677,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8675842285156,0.8169821500778198,0.1803358346223831,0.8125936388969421,289.86920166015625,288.5390625,289.9766540527344,285.5120544433594,289.9739685058594,297.6138916015625,289.8755187988281,1.0,0.3565259873867035,1.0,1.0,0.0,1.0,-1.9275245666503904,1.927521586418152,2.9991667815920664e-06,1.488373041152954,0.0,0.050000000745058,0.0,51.36178588867188,97.0,131.6575469970703,-0.0,577.1343994140625,1.0,283.154541015625,289.1466979980469,286.3919982910156,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124380,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.9990000128746032,0.3941230177879333,0.3396857976913452,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638671875,0.8139540553092957,0.2024742066860199,0.1923234164714813,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9647216796875,0.881840705871582,0.2599981129169464,0.1820973008871078,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.7090369462966919,0.1322629004716873,0.1262094676494598,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634094238281,0.7854072451591492,0.1818756610155105,0.8211297392845154,289.9651184082031,288.377197265625,290.07000732421875,285.5362854003906,290.0673828125,297.585205078125,289.9713134765625,1.0,0.3743297755718231,1.0,1.0,0.0,1.0,-1.994207739830017,1.9942045211791992,3.20728372571466e-06,1.5404868125915527,0.0,0.050000000745058,0.0,60.738582611083984,100.0,132.6212615966797,-0.0,658.7537841796875,1.0,283.154541015625,289.1466979980469,286.3925476074219,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124440,297.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.9990000128746032,0.3941230177879333,0.3396857976913452,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9638671875,0.8139540553092957,0.2024742066860199,0.1923234164714813,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9647216796875,0.881840705871582,0.2599981129169464,0.1820973008871078,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617919921875,0.7090369462966919,0.1322629004716873,0.1262094676494598,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634094238281,0.7854072451591492,0.1818756610155105,0.8211297392845154,289.9651184082031,288.377197265625,290.07000732421875,285.5362854003906,290.0673828125,297.585205078125,289.9713134765625,1.0,0.3743297755718231,1.0,1.0,0.0,1.0,-1.994207739830017,1.9942045211791992,3.20728372571466e-06,1.5404868125915527,0.0,0.050000000745058,0.0,60.738582611083984,100.0,132.6212615966797,-0.0,658.7537841796875,1.0,283.154541015625,289.1466979980469,286.3925476074219,286.1986083984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124500,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0142822265625,0.9973381161689758,0.3951898515224457,0.3552363216876983,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0123596191406,0.8006530404090881,0.2036800533533096,0.1936264485120773,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01324462890625,0.8669600486755371,0.2612892687320709,0.1831209659576416,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102844238281,0.6968783140182495,0.1330254077911377,0.1270947903394699,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01190185546875,0.7718578577041626,0.1825630068778991,0.8251048922538757,290.0136413574219,288.3380126953125,290.1166687011719,285.5494079589844,290.1141052246094,297.5653686523437,290.01971435546875,1.0,0.381974995136261,1.0,1.0,0.0,1.0,-2.0219948291778564,2.021991491317749,3.296709564892808e-06,1.562474012374878,0.0,0.050000000745058,0.0,65.52313995361328,100.0,133.12387084960938,-0.0,697.1423950195312,1.0,283.154541015625,289.1466979980469,286.392822265625,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124560,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06256103515625,0.9803699254989624,0.3971794545650482,0.3567683398723602,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.7840333580970764,0.2048586905002594,0.1949688494205474,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0615539550781,0.8494049310684204,0.262544721364975,0.184167593717575,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586853027344,0.6819503903388977,0.1337627917528152,0.1280209273099899,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0602722167969,0.7558285593986511,0.1831910014152526,0.8290706276893616,290.0619506835937,288.21905517578125,290.163330078125,285.5632629394531,290.1607666015625,297.5509033203125,290.0677795410156,1.0,0.3883468806743622,1.0,1.0,0.0,1.0,-2.0321335792541504,2.032130241394043,3.329693754494656e-06,1.5705095529556274,0.0,0.050000000745058,0.0,71.37174987792969,88.0,132.97552490234375,-0.0,725.8084106445312,1.0,283.154541015625,289.1466979980469,286.3930969238281,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124620,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.157470703125,0.9725838899612428,0.4033226370811462,0.3618019819259643,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556396484375,0.776660144329071,0.2072656750679016,0.1973668485879898,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1564636230469,0.8413611054420471,0.2650869190692901,0.1860347092151641,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.6752663850784302,0.1352876871824264,0.1295890659093856,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7480319738388062,0.1844977438449859,0.8355122804641724,290.1568298339844,288.0646667480469,290.25665283203125,285.59326171875,290.2541198730469,297.541259765625,290.16259765625,1.0,0.394108384847641,1.0,1.0,0.0,1.0,-2.052919864654541,2.0529165267944336,3.397362661416992e-06,1.5866526365280151,0.0,0.050000000745058,0.0,75.56551361083984,76.0,132.11280822753906,-0.0,757.8621826171875,1.0,283.154541015625,289.1466979980469,286.3936462402344,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124680,297.6816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.157470703125,0.9725838899612428,0.4033226370811462,0.3618019819259643,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1556396484375,0.776660144329071,0.2072656750679016,0.1973668485879898,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1564636230469,0.8413611054420471,0.2650869190692901,0.1860347092151641,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1536560058594,0.6752663850784302,0.1352876871824264,0.1295890659093856,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1551818847656,0.7480319738388062,0.1844977438449859,0.8355122804641724,290.1568298339844,288.0646667480469,290.25665283203125,285.59326171875,290.2541198730469,297.541259765625,290.16259765625,1.0,0.394108384847641,1.0,1.0,0.0,1.0,-2.052919864654541,2.0529165267944336,3.397362661416992e-06,1.5866526365280151,0.0,0.050000000745058,0.0,75.56551361083984,76.0,132.11280822753906,-0.0,757.8621826171875,1.0,283.154541015625,289.1466979980469,286.3936462402344,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124740,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2520751953125,0.9850730299949646,0.4105480015277862,0.3680042326450348,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.250244140625,0.7864744067192078,0.2097746282815933,0.1996147185564041,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510681152344,0.8507578372955322,0.2677128612995147,0.1877768784761428,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248291015625,0.6840251684188843,0.1369034498929977,0.1310000568628311,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.7558866143226624,0.1859354674816131,0.8413516283035278,290.2514343261719,287.9140014648437,290.3500061035156,285.6266174316406,290.3475036621094,297.5416259765625,290.2571105957031,1.0,0.3949836194515228,1.0,1.0,0.0,1.0,-2.0738680362701416,2.073864698410034,3.466259840934072e-06,1.6028910875320437,0.0,0.050000000745058,0.0,73.76719665527344,64.0,131.6492156982422,-0.0,769.4955444335938,1.0,283.154541015625,289.1466979980469,286.39422607421875,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124800,297.6865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2520751953125,0.9850730299949646,0.4105480015277862,0.3680042326450348,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.250244140625,0.7864744067192078,0.2097746282815933,0.1996147185564041,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2510681152344,0.8507578372955322,0.2677128612995147,0.1877768784761428,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.248291015625,0.6840251684188843,0.1369034498929977,0.1310000568628311,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2497863769531,0.7558866143226624,0.1859354674816131,0.8413516283035278,290.2514343261719,287.9140014648437,290.3500061035156,285.6266174316406,290.3475036621094,297.5416259765625,290.2571105957031,1.0,0.3949836194515228,1.0,1.0,0.0,1.0,-2.0738680362701416,2.073864698410034,3.466259840934072e-06,1.6028910875320437,0.0,0.050000000745058,0.0,73.76719665527344,64.0,131.6492156982422,-0.0,769.4955444335938,1.0,283.154541015625,289.1466979980469,286.39422607421875,286.1985778808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124860,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.9990000128746032,0.4187803864479065,0.3678478896617889,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.805871844291687,0.2127341777086258,0.2020607441663742,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8702713251113892,0.2707644999027252,0.1896505206823349,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.7015190124511719,0.1389556527137756,0.1325955986976623,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446350097656,0.7728967666625977,0.1878442168235778,0.848228931427002,290.3462829589844,287.7670593261719,290.4433288574219,285.6615295410156,290.4408569335937,297.54937744140625,290.35186767578125,1.0,0.3924702107906341,1.0,1.0,0.0,1.0,-2.0871691703796387,2.087165594100952,3.510824399199919e-06,1.6134727001190186,0.0,0.050000000745058,0.0,69.12377166748047,52.0,131.57737731933594,-0.0,765.2169799804688,1.0,283.154541015625,289.1466979980469,286.394775390625,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124920,297.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3468933105469,0.9990000128746032,0.4187803864479065,0.3678478896617889,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3451232910156,0.805871844291687,0.2127341777086258,0.2020607441663742,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3459167480469,0.8702713251113892,0.2707644999027252,0.1896505206823349,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3431396484375,0.7015190124511719,0.1389556527137756,0.1325955986976623,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446350097656,0.7728967666625977,0.1878442168235778,0.848228931427002,290.3462829589844,287.7670593261719,290.4433288574219,285.6615295410156,290.4408569335937,297.54937744140625,290.35186767578125,1.0,0.3924702107906341,1.0,1.0,0.0,1.0,-2.0871691703796387,2.087165594100952,3.510824399199919e-06,1.6134727001190186,0.0,0.050000000745058,0.0,69.12377166748047,52.0,131.57737731933594,-0.0,765.2169799804688,1.0,283.154541015625,289.1466979980469,286.394775390625,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12124980,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9990000128746032,0.4306133985519409,0.3431810140609741,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43896484375,0.8278652429580688,0.2163006067276001,0.2050834745168686,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397277832031,0.894707977771759,0.2743742167949676,0.1919196844100952,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4371032714844,0.7219642996788025,0.141609638929367,0.1347617506980896,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385070800781,0.7945607304573059,0.1904335618019104,0.8580825328826904,290.4400634765625,287.6238708496094,290.5366516113281,285.6960754394531,290.5341796875,297.5793151855469,290.445556640625,1.0,0.3866672813892364,1.0,1.0,0.0,1.0,-2.0802323818206787,2.080228805541992,3.487544518065988e-06,1.6079541444778442,0.0,0.050000000745058,0.0,63.734004974365234,55.0,130.74407958984375,-0.0,739.44775390625,1.0,283.154541015625,289.1466979980469,286.39532470703125,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125040,297.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4405517578125,0.9990000128746032,0.4306133985519409,0.3431810140609741,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43896484375,0.8278652429580688,0.2163006067276001,0.2050834745168686,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397277832031,0.894707977771759,0.2743742167949676,0.1919196844100952,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4371032714844,0.7219642996788025,0.141609638929367,0.1347617506980896,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4385070800781,0.7945607304573059,0.1904335618019104,0.8580825328826904,290.4400634765625,287.6238708496094,290.5366516113281,285.6960754394531,290.5341796875,297.5793151855469,290.445556640625,1.0,0.3866672813892364,1.0,1.0,0.0,1.0,-2.0802323818206787,2.080228805541992,3.487544518065988e-06,1.6079541444778442,0.0,0.050000000745058,0.0,63.734004974365234,55.0,130.74407958984375,-0.0,739.44775390625,1.0,283.154541015625,289.1466979980469,286.39532470703125,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125100,297.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4869079589844,0.9990000128746032,0.4377204775810241,0.3328175842761993,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4854431152344,0.8379982113838196,0.2182806730270385,0.2068060785531997,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4861755371094,0.90632301568985,0.2763553559780121,0.1931959688663482,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48358154296875,0.7310054898262024,0.1431313753128051,0.1360548734664917,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4849548339844,0.8049187660217285,0.1919753551483154,0.864213228225708,290.4864807128906,287.5893249511719,290.5833435058594,285.7132263183594,290.5808410644531,297.60223388671875,290.49200439453125,1.0,0.3851363658905029,1.0,1.0,0.0,1.0,-2.080294609069824,2.080291271209717,3.4874610719271004e-06,1.6078184843063354,0.0,0.050000000745058,0.0,61.65325546264648,55.0,130.33998107910156,-0.0,732.1316528320312,1.0,283.154541015625,289.1466979980469,286.3955993652344,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125160,297.8167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.9990000128746032,0.4450654089450836,0.3241878151893616,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321350097656,0.8473983407020569,0.220375046133995,0.2086621522903442,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.9176614880561828,0.2784368693828583,0.1945608705282211,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5303039550781,0.7393510341644287,0.1447647809982299,0.1374797523021698,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5316467285156,0.8140902519226074,0.1936618536710739,0.8711299896240234,290.5331420898437,287.4844055175781,290.6300048828125,285.73028564453125,290.62750244140625,297.6263732910156,290.5386962890625,1.0,0.3842954635620117,1.0,1.0,0.0,1.0,-2.0838122367858887,2.083808898925781,3.4990280255442485e-06,1.6104729175567627,0.0,0.050000000745058,0.0,60.06549072265625,58.0,130.28016662597656,-0.0,729.4814453125,1.0,283.154541015625,289.1466979980469,286.3958740234375,286.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125220,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269836425781,0.9990000128746032,0.4600662291049957,0.3104324042797088,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257629394531,0.864875078201294,0.2248601168394088,0.2126988619565963,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.9386686086654664,0.2828559279441833,0.1975015997886657,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239929199219,0.755053699016571,0.1483165621757507,0.1406452059745788,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6252746582031,0.8298478126525879,0.1973817646503448,0.8867968916893005,290.6267395019531,287.3486633300781,290.72332763671875,285.7641296386719,290.7208557128906,297.6744079589844,290.63232421875,1.0,0.3844521045684814,1.0,1.0,0.0,1.0,-2.098285675048828,2.0982820987701416,3.547169853845844e-06,1.6216027736663818,0.0,0.050000000745058,0.0,57.8680534362793,61.0,130.40943908691406,-0.0,733.9584350585938,1.0,283.154541015625,289.1466979980469,286.3964233398437,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125280,297.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6269836425781,0.9990000128746032,0.4600662291049957,0.3104324042797088,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6257629394531,0.864875078201294,0.2248601168394088,0.2126988619565963,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.62646484375,0.9386686086654664,0.2828559279441833,0.1975015997886657,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239929199219,0.755053699016571,0.1483165621757507,0.1406452059745788,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6252746582031,0.8298478126525879,0.1973817646503448,0.8867968916893005,290.6267395019531,287.3486633300781,290.72332763671875,285.7641296386719,290.7208557128906,297.6744079589844,290.63232421875,1.0,0.3844521045684814,1.0,1.0,0.0,1.0,-2.098285675048828,2.0982820987701416,3.547169853845844e-06,1.6216027736663818,0.0,0.050000000745058,0.0,57.8680534362793,61.0,130.40943908691406,-0.0,733.9584350585938,1.0,283.154541015625,289.1466979980469,286.3964233398437,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125340,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208251953125,0.9990000128746032,0.4752363264560699,0.3006454408168793,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7197265625,0.880315899848938,0.229689210653305,0.2171036005020141,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7204284667969,0.9555932283401488,0.2875665426254272,0.2006772309541702,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.7693469524383545,0.1521951258182525,0.1441639065742492,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192687988281,0.8433853387832642,0.2014630436897277,0.9043534398078918,290.7206726074219,287.2166748046875,290.8166809082031,285.797607421875,290.814208984375,297.7197570800781,290.7262268066406,1.0,0.386623352766037,1.0,1.0,0.0,1.0,-2.120939016342163,2.120935201644897,3.6234100662113633e-06,1.6391322612762451,0.0,0.050000000745058,0.0,56.715553283691406,79.0,130.69273376464844,-0.0,749.3131103515625,1.0,283.154541015625,289.1466979980469,286.39697265625,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125400,297.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7208251953125,0.9990000128746032,0.4752363264560699,0.3006454408168793,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7197265625,0.880315899848938,0.229689210653305,0.2171036005020141,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7204284667969,0.9555932283401488,0.2875665426254272,0.2006772309541702,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.718017578125,0.7693469524383545,0.1521951258182525,0.1441639065742492,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7192687988281,0.8433853387832642,0.2014630436897277,0.9043534398078918,290.7206726074219,287.2166748046875,290.8166809082031,285.797607421875,290.814208984375,297.7197570800781,290.7262268066406,1.0,0.386623352766037,1.0,1.0,0.0,1.0,-2.120939016342163,2.120935201644897,3.6234100662113633e-06,1.6391322612762451,0.0,0.050000000745058,0.0,56.715553283691406,79.0,130.69273376464844,-0.0,749.3131103515625,1.0,283.154541015625,289.1466979980469,286.39697265625,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125460,297.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.9990000128746032,0.4894848465919494,0.3091043531894684,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138122558594,0.8786165118217468,0.2348493784666061,0.2219472676515579,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8144836425781,0.9519217014312744,0.2925545573234558,0.2041398733854293,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.7691498398780823,0.1563884615898132,0.1481069922447204,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133544921875,0.8416890501976013,0.2058401107788086,0.9239057898521424,290.81475830078125,287.0884094238281,290.9100036621094,285.8307189941406,290.9075927734375,297.7572021484375,290.8203430175781,1.0,0.3962588608264923,1.0,1.0,0.0,1.0,-2.169271230697632,2.169267416000366,3.788790309044998e-06,1.6764074563980105,0.0,0.050000000745058,0.0,59.58820724487305,97.0,131.14486694335938,-0.0,802.7334594726562,1.0,283.154541015625,289.1466979980469,286.3975524902344,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
