time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125520,297.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.9990000128746032,0.4894848465919494,0.3091043531894684,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8138122558594,0.8786165118217468,0.2348493784666061,0.2219472676515579,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8144836425781,0.9519217014312744,0.2925545573234558,0.2041398733854293,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121337890625,0.7691498398780823,0.1563884615898132,0.1481069922447204,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8133544921875,0.8416890501976013,0.2058401107788086,0.9239057898521424,290.81475830078125,287.0884094238281,290.9100036621094,285.8307189941406,290.9075927734375,297.7572021484375,290.8203430175781,1.0,0.3962588608264923,1.0,1.0,0.0,1.0,-2.169271230697632,2.169267416000366,3.788790309044998e-06,1.6764074563980105,0.0,0.050000000745058,0.0,59.58820724487305,97.0,131.14486694335938,-0.0,802.7334594726562,1.0,283.154541015625,289.1466979980469,286.3975524902344,286.1985168457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125580,297.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.9990000128746032,0.5014066696166992,0.3328114449977875,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9090270996094,0.8638185262680054,0.2402998805046081,0.2271951735019683,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90966796875,0.9319822192192078,0.2977743446826935,0.2078603357076645,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9073791503906,0.7577497363090515,0.1608592420816421,0.1524423509836197,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085388183594,0.8282728791236877,0.2103842496871948,0.9449297785758972,290.9099426269531,286.9638671875,291.0033264160156,285.8634338378906,291.0010070800781,297.7758178710937,290.9154968261719,1.0,0.4114451110363006,1.0,1.0,0.0,1.0,-2.2389678955078125,2.238963842391968,4.034679477626924e-06,1.7304080724716189,0.0,0.050000000745058,0.0,66.10852813720703,115.0,131.98333740234375,-0.0,892.7432250976562,1.0,283.154541015625,289.1466979980469,286.3981018066406,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125640,297.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.9990000128746032,0.5014066696166992,0.3328114449977875,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9090270996094,0.8638185262680054,0.2402998805046081,0.2271951735019683,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90966796875,0.9319822192192078,0.2977743446826935,0.2078603357076645,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9073791503906,0.7577497363090515,0.1608592420816421,0.1524423509836197,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9085388183594,0.8282728791236877,0.2103842496871948,0.9449297785758972,290.9099426269531,286.9638671875,291.0033264160156,285.8634338378906,291.0010070800781,297.7758178710937,290.9154968261719,1.0,0.4114451110363006,1.0,1.0,0.0,1.0,-2.2389678955078125,2.238963842391968,4.034679477626924e-06,1.7304080724716189,0.0,0.050000000745058,0.0,66.10852813720703,115.0,131.98333740234375,-0.0,892.7432250976562,1.0,283.154541015625,289.1466979980469,286.3981018066406,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125700,297.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581298828125,0.9990000128746032,0.5065139532089233,0.3489527702331543,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.8538612723350525,0.2431250512599945,0.2299550771713256,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.918303906917572,0.3004613816738128,0.2098050415515899,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9552917480469,0.7498498558998108,0.1631913632154464,0.1547428518533706,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564208984375,0.8190531134605408,0.2126902043819427,0.9558115005493164,290.95782470703125,286.9339904785156,291.04998779296875,285.8796691894531,291.0477294921875,297.7781982421875,290.9633178710937,1.0,0.4206994473934173,1.0,1.0,0.0,1.0,-2.279826402664185,2.27982234954834,4.182675638730871e-06,1.7620725631713867,0.0,0.050000000745058,0.0,70.5832290649414,115.0,132.36927795410156,-0.0,950.5018310546876,1.0,283.154541015625,289.1466979980469,286.3983764648437,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125760,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061950683594,0.9990000128746032,0.511134922504425,0.3671331405639648,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0048828125,0.8433697819709778,0.2460109442472458,0.2327966839075088,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0055236816406,0.9043353796005248,0.3031944632530212,0.2117996960878372,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.741468071937561,0.1655830889940261,0.1571239680051803,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0044250488281,0.8087655901908875,0.2150107771158218,0.9668764472007751,291.0058288574219,286.84307861328125,291.0966796875,285.89581298828125,291.09442138671875,297.77685546875,291.0112609863281,1.0,0.4307913780212402,1.0,1.0,0.0,1.0,-2.323621988296509,2.323617458343506,4.344440185377607e-06,1.7960106134414673,0.0,0.050000000745058,0.0,75.77012634277344,133.0,132.70408630371094,-0.0,1016.1026000976562,1.0,283.154541015625,289.1466979980469,286.3986511230469,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125820,297.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9990000128746032,0.5191781520843506,0.4077305197715759,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8225961327552795,0.2519541084766388,0.2387060672044754,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.8781909346580505,0.3087901175022125,0.2159264385700225,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.7247616648674011,0.1705356240272522,0.1621106714010238,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.7864628434181213,0.2196935564279556,0.9894888401031494,291.1021423339844,286.7260131835937,291.19000244140625,285.9278259277344,291.1878356933594,297.7659606933594,291.1073913574219,1.0,0.4528514146804809,1.0,1.0,0.0,1.0,-2.417598247528076,2.417593717575073,4.7024009290908e-06,1.8688139915466309,0.0,0.050000000745058,0.0,88.04014587402344,151.0,133.19308471679688,-0.0,1169.400634765625,1.0,283.154541015625,289.1466979980469,286.3992004394531,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125880,297.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10260009765625,0.9990000128746032,0.5191781520843506,0.4077305197715759,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.8225961327552795,0.2519541084766388,0.2387060672044754,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.8781909346580505,0.3087901175022125,0.2159264385700225,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.7247616648674011,0.1705356240272522,0.1621106714010238,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.7864628434181213,0.2196935564279556,0.9894888401031494,291.1021423339844,286.7260131835937,291.19000244140625,285.9278259277344,291.1878356933594,297.7659606933594,291.1073913574219,1.0,0.4528514146804809,1.0,1.0,0.0,1.0,-2.417598247528076,2.417593717575073,4.7024009290908e-06,1.8688139915466309,0.0,0.050000000745058,0.0,88.04014587402344,151.0,133.19308471679688,-0.0,1169.400634765625,1.0,283.154541015625,289.1466979980469,286.3992004394531,286.198486328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12125940,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.9990000128746032,0.5259789228439331,0.4516473710536957,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.8023104071617126,0.2581215500831604,0.2449006140232086,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8543632626533508,0.3145565986633301,0.2202257066965103,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.7084053158760071,0.1757088601589203,0.1673803627490997,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.7656753659248352,0.224446102976799,1.012734055519104,291.1986083984375,286.6126708984375,291.2833251953125,285.9594421386719,291.2812805175781,297.7483215332031,291.2037048339844,1.0,0.4766106009483337,1.0,1.0,0.0,1.0,-2.517218589782715,2.5172135829925537,5.097863322589546e-06,1.94596529006958,0.0,0.050000000745058,0.0,102.48966217041016,154.0,133.44631958007812,-0.0,1350.4388427734375,1.0,283.154541015625,289.1466979980469,286.3997497558594,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126000,297.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991577148437,0.9990000128746032,0.5259789228439331,0.4516473710536957,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976623535156,0.8023104071617126,0.2581215500831604,0.2449006140232086,297.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982116699219,0.8543632626533508,0.3145565986633301,0.2202257066965103,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.7084053158760071,0.1757088601589203,0.1673803627490997,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1972045898437,0.7656753659248352,0.224446102976799,1.012734055519104,291.1986083984375,286.6126708984375,291.2833251953125,285.9594421386719,291.2812805175781,297.7483215332031,291.2037048339844,1.0,0.4766106009483337,1.0,1.0,0.0,1.0,-2.517218589782715,2.5172135829925537,5.097863322589546e-06,1.94596529006958,0.0,0.050000000745058,0.0,102.48966217041016,154.0,133.44631958007812,-0.0,1350.4388427734375,1.0,283.154541015625,289.1466979980469,286.3997497558594,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126060,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.9950866103172302,0.5329235196113586,0.4779335558414459,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.7882670760154724,0.2644626498222351,0.2512316107749939,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.8388423323631287,0.3204504549503326,0.2245923280715942,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29327392578125,0.6971774101257324,0.1810475885868072,0.172780692577362,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.7521830797195435,0.2292603105306625,1.0360673666000366,291.2956237792969,286.5030517578125,291.3766784667969,285.9906921386719,291.3746643066406,297.7324523925781,291.3004455566406,1.0,0.4954755008220672,1.0,1.0,0.0,1.0,-2.597055435180664,2.597050189971924,5.427629275800427e-06,2.008330821990967,0.0,0.050000000745058,0.0,115.29559326171876,142.0,133.6246337890625,-0.0,1510.1951904296875,1.0,283.154541015625,289.1466979980469,286.4002990722656,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126120,297.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.9950866103172302,0.5329235196113586,0.4779335558414459,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.7882670760154724,0.2644626498222351,0.2512316107749939,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2951965332031,0.8388423323631287,0.3204504549503326,0.2245923280715942,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29327392578125,0.6971774101257324,0.1810475885868072,0.172780692577362,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2942199707031,0.7521830797195435,0.2292603105306625,1.0360673666000366,291.2956237792969,286.5030517578125,291.3766784667969,285.9906921386719,291.3746643066406,297.7324523925781,291.3004455566406,1.0,0.4954755008220672,1.0,1.0,0.0,1.0,-2.597055435180664,2.597050189971924,5.427629275800427e-06,2.008330821990967,0.0,0.050000000745058,0.0,115.29559326171876,142.0,133.6246337890625,-0.0,1510.1951904296875,1.0,283.154541015625,289.1466979980469,286.4002990722656,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126180,297.8987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3782958984375,0.992801308631897,0.5411627888679504,0.484779417514801,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3768310546875,0.7876737117767334,0.2700634002685547,0.2565874457359314,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3773498535156,0.8369779586791992,0.3256365358829498,0.2282602936029434,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3755187988281,0.6978408098220825,0.1857740134000778,0.1773263961076736,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3764038085937,0.7510538697242737,0.2335323244333267,1.055540919303894,291.3777770996094,286.45819091796875,291.456787109375,286.0172119140625,291.454833984375,297.7344665527344,291.38238525390625,1.0,0.5044566988945007,1.0,1.0,0.0,1.0,-2.644150972366333,2.6441454887390137,5.626432084682165e-06,2.0448312759399414,0.0,0.050000000745058,0.0,120.3031234741211,142.0,132.87188720703125,-0.0,1598.047119140625,1.0,283.154541015625,289.1466979980469,286.4007873535156,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126240,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.39178466796875,0.9937493801116944,0.542668879032135,0.4860611259937286,297.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39031982421875,0.7888880372047424,0.2710102498531341,0.257461816072464,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.39080810546875,0.8379496335983276,0.3265123665332794,0.2288567423820495,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3890075683594,0.6991426348686218,0.1865750849246978,0.1780658215284347,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3898620605469,0.7520442605018616,0.2342630177736282,1.05871844291687,291.3912353515625,286.3971862792969,291.4700012207031,286.0215759277344,291.4680480957031,297.7359924316406,291.3958740234375,1.0,0.5055304765701294,1.0,1.0,0.0,1.0,-2.6521670818328857,2.652161359786988,5.660622719005914e-06,2.051042318344116,0.0,0.050000000745058,0.0,120.42478942871094,130.0,132.77442932128906,-0.0,1609.89404296875,1.0,283.154541015625,289.1466979980469,286.4008483886719,286.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12126300,297.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4243469238281,0.9986111521720886,0.548126220703125,0.4906554520130157,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4270935058594,0.7949743866920471,0.2744000554084778,0.2605572640895843,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42645263671875,0.8431491851806641,0.3296447992324829,0.2309650331735611,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.42803955078125,0.7053543329238892,0.1894468367099762,0.1806813329458236,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42755126953125,0.7571954131126404,0.2368945628404617,1.0700008869171145,291.4256896972656,286.3720092773437,291.51666259765625,286.036865234375,291.5147399902344,297.7424011230469,291.4032897949219,1.0,0.5087370276451111,1.0,1.0,0.0,1.0,-2.680641889572144,2.680635929107666,5.782959306088742e-06,2.0731279850006104,0.9946394562721252,0.050000000745058,0.0,119.9128875732422,130.0,521.9140014648438,-0.0,1648.169921875,1.0,283.1615295410156,289.72869873046875,286.1629638671875,286.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,12379.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1393415629863739,0.1393752843141555,2.981032665161365e-08,3.5523171424865723,3.552302598953247,1.4581569303118158e-05,0.0,0.0,-0.0,466.7733154296875,0.0,3.827402591705322,1686.5831298828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126360,297.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8762512207031,0.9990000128746032,0.5518126487731934,0.4891081154346466,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.89031982421875,0.8004758954048157,0.2770348787307739,0.2634472846984863,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8855285644531,0.8477696180343628,0.3317142724990845,0.2328375875949859,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9034118652344,0.7109638452529907,0.1917961835861206,0.1831686049699783,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949279785156,0.7618944048881531,0.2388631105422973,1.080494046211243,290.8813781738281,286.2950744628906,291.5633239746094,286.05206298828125,291.5614013671875,297.7353210449219,290.8397521972656,1.0,0.510689377784729,1.0,1.0,0.0,1.0,-2.7001307010650635,2.700124979019165,5.868133484909777e-06,2.088571548461914,1.0,0.050000000745058,0.0,119.3289566040039,118.0,2287.3955078125,-0.0,1673.6790771484375,1.0,283.1779479980469,291.19512939453125,286.3658142089844,286.5457763671875,293.1499938964844,293.1499938964844,283.1499938964844,14229.3134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1494003236293792,0.2039598077535629,3.171195084306076e-09,4.258524417877197,4.258514881134033,9.848925401456654e-06,0.0,0.0,-0.0,1616.2647705078125,0.0,6.279183864593506,1894.4151611328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126420,297.86529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5026550292969,0.9990000128746032,0.5541808009147644,0.4853156805038452,297.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.80482417345047,0.278859943151474,0.2655733227729797,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072021484375,0.8510168194770813,0.3325216770172119,0.23379448056221,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5158996582031,0.7153907418251038,0.1936186403036117,0.1851775795221328,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5118408203125,0.7654772996902466,0.2399876415729522,1.0873833894729614,290.505126953125,286.2673034667969,291.61669921875,286.0693359375,291.61480712890625,297.7107849121094,290.4840087890625,1.0,0.5113038420677185,1.0,1.0,0.0,1.0,-2.709988594055176,2.7099826335906982,5.91157504459261e-06,2.09644103050232,1.0,0.050000000745058,0.0,118.59944915771484,118.0,3312.052490234375,-0.0,1684.69384765625,1.0,283.1763000488281,291.059326171875,286.7688293457031,286.9874267578125,293.1499938964844,293.1499938964844,283.1499938964844,14162.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1490511745214462,0.3432066440582275,2.916475283498698e-09,4.265779972076416,4.265770435333252,9.78715888777515e-06,0.0,0.0,-0.0,1546.14208984375,0.0,10.695940971374512,1895.41748046875,0.0,0.0,0.2081565409898758,1.0,0.0,3.0,1.0,0.0
12126480,297.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396301269531,0.9990000128746032,0.5561156868934631,0.4816187024116516,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.343994140625,0.8080480694770813,0.2799679636955261,0.2666788399219513,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3424987792969,0.8534513711929321,0.3328505456447601,0.2340695410966873,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3480834960937,0.7185605764389038,0.1947704553604126,0.1863106489181518,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3454895019531,0.7681042551994324,0.2405410856008529,1.0902255773544312,290.3411865234375,286.1966552734375,291.6566772460937,286.0821533203125,291.6547546386719,297.6933288574219,290.32763671875,1.0,0.5107946991920471,1.0,1.0,0.0,1.0,-2.7119901180267334,2.711984157562256,5.920558123762021e-06,2.098106622695923,1.0,0.050000000745058,0.0,117.61736297607422,106.0,3784.590576171875,-0.0,1683.0797119140625,1.0,283.17291259765625,290.7303161621094,287.0368957519531,287.24566650390625,293.1499938964844,293.1499938964844,283.1499938964844,15129.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1540604531764984,0.4034476280212402,3.0161042552379062e-09,4.265918731689453,4.265908718109131,9.785976544662844e-06,0.0,0.0,-0.0,1452.51611328125,0.0,13.522908210754396,1895.436279296875,0.0,0.0,0.2173749953508377,1.0,0.0,3.0,1.0,0.0
12126540,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1701354980469,0.9990000128746032,0.5630349516868591,0.4671251773834228,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.8183743953704834,0.2827168703079223,0.2690229415893554,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708068847656,0.8627282977104187,0.3340066969394684,0.2346321642398834,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7283153533935547,0.1974986493587494,0.1886882483959198,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.7772670388221741,0.2418855726718902,1.0952330827713013,290.1705017089844,286.1019897460937,291.75,286.11187744140625,291.7480773925781,297.6705322265625,290.167236328125,1.0,0.5070880651473999,1.0,1.0,0.0,1.0,-2.706950664520264,2.706944704055786,5.898883046029368e-06,2.0943539142608643,1.0,0.050000000745058,0.0,113.36612701416016,94.0,4358.99560546875,-0.0,1656.0902099609375,1.0,283.1649475097656,290.1352233886719,287.5693054199219,287.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,16647.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1616091281175613,0.4713994860649109,3.174475793343845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.2452392578125,0.0,17.503616333007812,1895.4371337890625,0.0,0.0,0.2301088124513626,1.0,0.0,3.0,1.0,0.0
12126600,297.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1701354980469,0.9990000128746032,0.5630349516868591,0.4671251773834228,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.171142578125,0.8183743953704834,0.2827168703079223,0.2690229415893554,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1708068847656,0.8627282977104187,0.3340066969394684,0.2346321642398834,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1721496582031,0.7283153533935547,0.1974986493587494,0.1886882483959198,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1715393066406,0.7772670388221741,0.2418855726718902,1.0952330827713013,290.1705017089844,286.1019897460937,291.75,286.11187744140625,291.7480773925781,297.6705322265625,290.167236328125,1.0,0.5070880651473999,1.0,1.0,0.0,1.0,-2.706950664520264,2.706944704055786,5.898883046029368e-06,2.0943539142608643,1.0,0.050000000745058,0.0,113.36612701416016,94.0,4358.99560546875,-0.0,1656.0902099609375,1.0,283.1649475097656,290.1352233886719,287.5693054199219,287.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,16647.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1616091281175613,0.4713994860649109,3.174475793343845e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.2452392578125,0.0,17.503616333007812,1895.4371337890625,0.0,0.0,0.2301088124513626,1.0,0.0,3.0,1.0,0.0
12126660,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484375,0.9990000128746032,0.5740838050842285,0.4434726238250732,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.8345192074775696,0.2863011360168457,0.271925538778305,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.879452645778656,0.3363394439220428,0.2358490079641342,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.7434079647064209,0.2007847875356674,0.1913821548223495,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.793002188205719,0.2440173476934433,1.102525234222412,290.1484069824219,286.0110778808594,291.84332275390625,286.1412353515625,291.8414001464844,297.67755126953125,290.1490173339844,1.0,0.5008664131164551,1.0,1.0,0.0,1.0,-2.6954803466796875,2.695474624633789,5.849102763022529e-06,2.085529088973999,1.0,0.050000000745058,0.0,106.57132720947266,97.0,4599.2939453125,-0.0,1608.274169921875,1.0,283.15924072265625,289.92498779296875,288.03289794921875,288.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17416.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653021574020385,0.4933052062988281,3.2526807913768603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1418.3837890625,0.0,19.187164306640625,1895.4371337890625,0.0,0.0,0.235671192407608,1.0,0.0,3.0,1.0,0.0
12126720,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1484375,0.9990000128746032,0.5740838050842285,0.4434726238250732,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482849121094,0.8345192074775696,0.2863011360168457,0.271925538778305,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1483459472656,0.879452645778656,0.3363394439220428,0.2358490079641342,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14813232421875,0.7434079647064209,0.2007847875356674,0.1913821548223495,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1482238769531,0.793002188205719,0.2440173476934433,1.102525234222412,290.1484069824219,286.0110778808594,291.84332275390625,286.1412353515625,291.8414001464844,297.67755126953125,290.1490173339844,1.0,0.5008664131164551,1.0,1.0,0.0,1.0,-2.6954803466796875,2.695474624633789,5.849102763022529e-06,2.085529088973999,1.0,0.050000000745058,0.0,106.57132720947266,97.0,4599.2939453125,-0.0,1608.274169921875,1.0,283.15924072265625,289.92498779296875,288.03289794921875,288.25653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17416.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1653021574020385,0.4933052062988281,3.2526807913768603e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1418.3837890625,0.0,19.187164306640625,1895.4371337890625,0.0,0.0,0.235671192407608,1.0,0.0,3.0,1.0,0.0
12126780,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18658447265625,0.9990000128746032,0.5879847407341003,0.4250402748584747,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.8495752811431885,0.2908147275447845,0.2757709920406341,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18621826171875,0.8950017094612122,0.3397971987724304,0.237925723195076,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853332519531,0.7578843832015991,0.2047791630029678,0.1947928518056869,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8075776696205139,0.2471355348825454,1.1144622564315796,290.1864318847656,285.9238586425781,291.9366760253906,286.170166015625,291.93475341796875,297.7053527832031,290.1890563964844,1.0,0.4985675513744354,1.0,1.0,0.0,1.0,-2.698868751525879,2.6988630294799805,5.863224487256957e-06,2.0878686904907227,1.0,0.050000000745058,0.0,101.93401336669922,100.0,4727.8203125,-0.0,1591.7991943359375,1.0,283.1556091308594,289.89312744140625,288.4525451660156,288.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17766.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1669566482305526,0.4993103146553039,3.287856209510664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.257080078125,0.0,19.80834197998047,1895.4371337890625,0.0,0.0,0.2379185706377029,1.0,0.0,3.0,1.0,0.0
12126840,297.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.18658447265625,0.9990000128746032,0.5879847407341003,0.4250402748584747,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.8495752811431885,0.2908147275447845,0.2757709920406341,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18621826171875,0.8950017094612122,0.3397971987724304,0.237925723195076,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1853332519531,0.7578843832015991,0.2047791630029678,0.1947928518056869,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1856994628906,0.8075776696205139,0.2471355348825454,1.1144622564315796,290.1864318847656,285.9238586425781,291.9366760253906,286.170166015625,291.93475341796875,297.7053527832031,290.1890563964844,1.0,0.4985675513744354,1.0,1.0,0.0,1.0,-2.698868751525879,2.6988630294799805,5.863224487256957e-06,2.0878686904907227,1.0,0.050000000745058,0.0,101.93401336669922,100.0,4727.8203125,-0.0,1591.7991943359375,1.0,283.1556091308594,289.89312744140625,288.4525451660156,288.68914794921875,293.1499938964844,293.1499938964844,283.1499938964844,17766.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1669566482305526,0.4993103146553039,3.287856209510664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1447.257080078125,0.0,19.80834197998047,1895.4371337890625,0.0,0.0,0.2379185706377029,1.0,0.0,3.0,1.0,0.0
12126900,297.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179870605469,0.9990000128746032,0.5953348278999329,0.4177307486534118,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2172546386719,0.8566220998764038,0.293373703956604,0.278017908334732,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.217529296875,0.9020500779151917,0.3418594300746918,0.2392333447933197,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21649169921875,0.7647664546966553,0.2070184350013733,0.1967602372169494,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2169494628906,0.8139952421188354,0.2490187436342239,1.1220824718475342,290.2177734375,285.9033203125,291.9833374023437,286.1845092773437,291.9814147949219,297.72198486328125,290.220947265625,1.0,0.4985183477401733,1.0,1.0,0.0,1.0,-2.70587158203125,2.705865859985352,5.893532488698838e-06,2.093210935592652,1.0,0.050000000745058,0.0,100.35594177246094,100.0,4774.66796875,-0.0,1594.5228271484375,1.0,283.1543884277344,289.9054260253906,288.64874267578125,288.8918151855469,293.1499938964844,293.1499938964844,283.1499938964844,17854.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1673725694417953,0.5001628398895264,3.296712902667308e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1463.4617919921875,0.0,19.93797874450684,1895.4371337890625,0.0,0.0,0.238440915942192,1.0,0.0,3.0,1.0,0.0
12126960,297.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2542419433594,0.9990000128746032,0.6028512120246887,0.4114075005054474,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2535095214844,0.8634095191955566,0.296105295419693,0.2804485559463501,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2537841796875,0.9088851809501648,0.3440991938114166,0.2406833469867706,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.25262451171875,0.7714446783065796,0.2094001322984695,0.1988797485828399,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25311279296875,0.819905698299408,0.251082181930542,1.130620360374451,290.2540588378906,285.84039306640625,292.0299987792969,286.19873046875,292.028076171875,297.7394104003906,290.2575988769531,1.0,0.4991024434566498,1.0,1.0,0.0,1.0,-2.715738296508789,2.7157323360443115,5.936442903475836e-06,2.100773811340332,1.0,0.050000000745058,0.0,99.15403747558594,103.0,4815.4560546875,-0.0,1603.1014404296875,1.0,283.1534118652344,289.9275207519531,288.8366394042969,289.0860595703125,293.1499938964844,293.1499938964844,283.1499938964844,17910.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1676341295242309,0.5004681348800659,3.3022853340725082e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1480.109130859375,0.0,20.00971412658692,1895.4371337890625,0.0,0.0,0.2387544363737106,1.0,0.0,3.0,1.0,0.0
12127020,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.9990000128746032,0.6182235479354858,0.4011510014533996,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353576660156,0.8762393593788147,0.3019820153713226,0.2857488393783569,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.335693359375,0.9222940802574158,0.3489848673343658,0.243907555937767,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.7841759920120239,0.2145134508609771,0.2034913152456283,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349304199219,0.830721914768219,0.2556293308734894,1.149836778640747,290.33599853515625,285.7606811523437,292.1233215332031,286.2268981933594,292.1214294433594,297.775146484375,290.3399963378906,1.0,0.501783013343811,1.0,1.0,0.0,1.0,-2.7422866821289062,2.7422804832458496,6.052795470168348e-06,2.1211791038513184,1.0,0.050000000745058,0.0,97.64036560058594,106.0,4887.60498046875,-0.0,1634.47412109375,1.0,283.1520690917969,289.9882202148437,289.1908264160156,289.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,17968.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679062247276306,0.5004749894142151,3.3080846950639398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.014404296875,0.0,20.070919036865234,1895.4371337890625,0.0,0.0,0.2390605360269546,1.0,0.0,3.0,1.0,0.0
12127080,298.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3361511230469,0.9990000128746032,0.6182235479354858,0.4011510014533996,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3353576660156,0.8762393593788147,0.3019820153713226,0.2857488393783569,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.335693359375,0.9222940802574158,0.3489848673343658,0.243907555937767,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344116210937,0.7841759920120239,0.2145134508609771,0.2034913152456283,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349304199219,0.830721914768219,0.2556293308734894,1.149836778640747,290.33599853515625,285.7606811523437,292.1233215332031,286.2268981933594,292.1214294433594,297.775146484375,290.3399963378906,1.0,0.501783013343811,1.0,1.0,0.0,1.0,-2.7422866821289062,2.7422804832458496,6.052795470168348e-06,2.1211791038513184,1.0,0.050000000745058,0.0,97.64036560058594,106.0,4887.60498046875,-0.0,1634.47412109375,1.0,283.1520690917969,289.9882202148437,289.1908264160156,289.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,17968.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1679062247276306,0.5004749894142151,3.3080846950639398e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1514.014404296875,0.0,20.070919036865234,1895.4371337890625,0.0,0.0,0.2390605360269546,1.0,0.0,3.0,1.0,0.0
12127140,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195861816406,0.9990000128746032,0.6327893733978271,0.3940912187099457,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188232421875,0.8871540427207947,0.3078513145446777,0.2911059856414795,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4191589355469,0.933565080165863,0.3539128005504608,0.2472110241651535,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4178161621094,0.7951159477233887,0.2196192443370819,0.2081522643566131,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183654785156,0.8398410081863403,0.2602598369121551,1.169751763343811,290.4194641113281,285.72607421875,292.2098388671875,286.2526550292969,292.2079772949219,297.8081970214844,290.4237365722656,1.0,0.5057857632637024,1.0,1.0,0.0,1.0,-2.7737367153167725,2.773730516433716,6.19218099018326e-06,2.145392656326294,1.0,0.050000000745058,0.0,97.12352752685548,106.0,4948.826171875,-0.0,1678.3624267578125,1.0,283.1513061523437,290.0561218261719,289.49517822265625,289.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,17988.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0456801131367683,1.0,0.0,0.0,0.1680015474557876,0.5002987384796143,3.310116847288212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.7479248046875,0.0,20.08456039428711,1895.4371337890625,0.0,0.0,0.2391562610864639,1.0,0.0,3.0,1.0,0.0
12127200,298.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263916015625,0.9990000128746032,0.6339501738548279,0.3936206996440887,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256286621094,0.8879748582839966,0.3083298206329345,0.2915446758270263,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42596435546875,0.9343953132629396,0.354315847158432,0.2474827170372009,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42462158203125,0.7959427833557129,0.2200357168912887,0.2085342109203338,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4251708984375,0.8405293822288513,0.2606399059295654,1.1713968515396118,290.4263000488281,285.6846618652344,292.2166748046875,286.2546691894531,292.2147827148437,297.810791015625,290.4305725097656,1.0,0.5061550140380859,1.0,1.0,0.0,1.0,-2.7764601707458496,2.776453971862793,6.204327746672789e-06,2.1474905014038086,1.0,0.050000000745058,0.0,97.11367797851562,124.0,4953.54541015625,-0.0,1682.3699951171875,1.0,283.1512451171875,290.061767578125,289.5182800292969,289.7919006347656,293.1499938964844,293.1499938964844,283.1499938964844,17989.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0515045151114463,1.0,0.0,0.0,0.1680057793855667,0.5002856254577637,3.310206997397812e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.256103515625,0.0,20.084932327270508,1895.4371337890625,0.0,0.0,0.2391601651906967,1.0,0.0,3.0,1.0,0.0
12127260,298.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5199279785156,0.9990000128746032,0.6479949951171875,0.4011537134647369,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.51910400390625,0.8882798552513123,0.3146100342273712,0.2974222302436828,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5194396972656,0.9328570365905762,0.3596252501010895,0.2511498630046844,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179748535156,0.7974171042442322,0.225509762763977,0.2136742174625396,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5185852050781,0.8405006527900696,0.2656501233577728,1.1936854124069214,290.51983642578125,285.6517944335937,292.3031616210937,286.280029296875,292.30133056640625,297.8398742675781,290.5247497558594,1.0,0.5164104104042053,1.0,1.0,0.0,1.0,-2.8299214839935303,2.8299150466918945,6.444677183026215e-06,2.188441038131714,1.0,0.050000000745058,0.0,100.86099243164062,124.0,5019.39990234375,-0.0,1781.4923095703125,1.0,283.1507873535156,290.1365051269531,289.8001708984375,290.08428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17996.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1501051783561706,1.0,0.0,0.0,0.1680382490158081,0.5001512765884399,3.310899332475969e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.2218017578125,0.0,20.086320877075195,1895.4371337890625,0.0,0.0,0.2391879707574844,1.0,0.0,3.0,1.0,0.0
12127320,298.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5278625488281,0.9990000128746032,0.6490343809127808,0.4022789001464844,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.8879220485687256,0.3151206076145172,0.2979058623313904,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52734375,0.9322795867919922,0.3600583076477051,0.2514531314373016,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52587890625,0.7971931099891663,0.2259550988674163,0.2140981703996658,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264892578125,0.8401673436164856,0.2660574913024902,1.1955283880233765,290.5277404785156,285.5387878417969,292.3099975585937,286.2820129394531,292.30816650390625,297.8416748046875,290.53271484375,1.0,0.5174121260643005,1.0,1.0,0.0,1.0,-2.8349428176879883,2.8349363803863525,6.46752823740826e-06,2.1923060417175293,1.0,0.050000000745058,0.0,101.31708526611328,142.0,5024.76318359375,-0.0,1791.4830322265625,1.0,283.1507568359375,290.1427001953125,289.82159423828125,290.1065368652344,293.1499938964844,293.1499938964844,283.1499938964844,17997.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.159795194864273,1.0,0.0,0.0,0.1680396497249603,0.5001432299613953,3.310929086453029e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1582.771728515625,0.0,20.08628273010254,1895.4371337890625,0.0,0.0,0.2391890287399292,1.0,0.0,3.0,1.0,0.0
12127380,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414489746094,0.9990000128746032,0.6622647047042847,0.4234888553619385,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.879297137260437,0.322303295135498,0.3047727942466736,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.9199170470237732,0.3661724030971527,0.255780279636383,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393127441406,0.7907605767250061,0.2322242259979248,0.2201287746429443,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.83238285779953,0.2717651724815368,1.2216843366622925,290.6412658691406,285.4041442871094,292.4033203125,286.3089904785156,292.40155029296875,297.859130859375,290.64654541015625,1.0,0.5334151387214661,1.0,1.0,0.0,1.0,-2.9125564098358154,2.9125497341156006,6.826039225416025e-06,2.2521204948425293,1.0,0.050000000745058,0.0,109.46311950683594,145.0,5098.59423828125,-0.0,1955.5167236328125,1.0,283.15045166015625,290.231201171875,289.95220947265625,290.3573303222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008727729320526,1.0,0.0,0.0,0.168050080537796,0.5000647306442261,3.3111515751471643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.0711669921875,0.0,20.085182189941406,1895.4371337890625,0.0,117.52430725097656,0.2391956895589828,1.0,0.0,3.0,1.0,0.0
12127440,298.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414489746094,0.9990000128746032,0.6622647047042847,0.4234888553619385,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6404724121094,0.879297137260437,0.322303295135498,0.3047727942466736,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.9199170470237732,0.3661724030971527,0.255780279636383,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393127441406,0.7907605767250061,0.2322242259979248,0.2201287746429443,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6399230957031,0.83238285779953,0.2717651724815368,1.2216843366622925,290.6412658691406,285.4041442871094,292.4033203125,286.3089904785156,292.40155029296875,297.859130859375,290.64654541015625,1.0,0.5334151387214661,1.0,1.0,0.0,1.0,-2.9125564098358154,2.9125497341156006,6.826039225416025e-06,2.2521204948425293,1.0,0.050000000745058,0.0,109.46311950683594,145.0,5098.59423828125,-0.0,1955.5167236328125,1.0,283.15045166015625,290.231201171875,289.95220947265625,290.3573303222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008727729320526,1.0,0.0,0.0,0.168050080537796,0.5000647306442261,3.3111515751471643e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1610.0711669921875,0.0,20.085182189941406,1895.4371337890625,0.0,117.52430725097656,0.2391956895589828,1.0,0.0,3.0,1.0,0.0
