time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127500,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6997985839844,0.9990000128746032,0.6684530377388,0.4322490096092224,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6988525390625,0.8766362071037292,0.3260092735290527,0.3083124160766601,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69921875,0.9157691597938538,0.3693405389785766,0.2580189704895019,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.7890118956565857,0.2354601323604583,0.2232370376586914,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6983337402344,0.8299047946929932,0.2746859490871429,1.235057711601257,290.6996154785156,285.3919982910156,292.45001220703125,286.32232666015625,292.4482421875,297.8638000488281,290.70465087890625,1.0,0.5405308604240417,1.0,1.0,0.0,1.0,-2.949857234954834,2.949850082397461,7.002351594564971e-06,2.2811169624328613,1.0,0.050000000745058,0.0,113.14616394042967,145.0,5133.07177734375,-0.0,2036.0863037109373,1.0,283.1503601074219,290.27789306640625,289.73931884765625,290.207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307643830776214,1.0,0.0,0.0,0.168051928281784,0.5000423192977905,3.311191099086841e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.2041015625,0.0,20.084613800048828,1895.4371337890625,0.0,164.70799255371094,0.2391963303089141,1.0,0.0,3.0,1.0,0.0
12127560,298.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7567443847656,0.9990000128746032,0.6747971773147583,0.439338743686676,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7558288574219,0.8752414584159851,0.3297832012176513,0.3118992745876312,297.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.75616455078125,0.9131672382354736,0.3725749552249908,0.2602914273738861,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7547302246094,0.7884003520011902,0.2387586236000061,0.2263860702514648,297.48992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7552795410156,0.8285092711448669,0.2776522040367126,1.2485321760177612,290.7565612792969,285.3468017578125,292.4966735839844,286.3355407714844,292.49493408203125,297.8689270019531,290.761474609375,1.0,0.5472925305366516,1.0,1.0,0.0,1.0,-2.985405445098877,2.985398292541504,7.172202003857819e-06,2.308634281158448,1.0,0.050000000745058,0.0,116.3815689086914,148.0,5165.861328125,-0.0,2113.2392578125,1.0,283.1502685546875,290.3253173828125,289.5527038574219,290.0216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17999.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422382771968841,1.0,0.0,0.0,0.1680528223514557,0.5000272393226624,3.311210194922864e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1609.756591796875,0.0,20.084152221679688,1895.4371337890625,0.0,182.3921661376953,0.2391963601112365,1.0,0.0,3.0,1.0,0.0
12127620,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686828613281,0.9990000128746032,0.6880847811698914,0.4503661394119262,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677978515625,0.8747808933258057,0.337529718875885,0.3192307353019714,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681030273437,0.9107595682144164,0.3792366683483124,0.2649497091770172,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.7892890572547913,0.2455445528030395,0.2328319996595382,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.8277367353439331,0.2837497293949127,1.276031732559204,290.8684997558594,285.32440185546875,292.5899963378906,286.3616943359375,292.5882873535156,297.8819885253906,290.8731994628906,1.0,0.5599169135093689,1.0,1.0,0.0,1.0,-3.053884744644165,3.053877115249634,7.505109351768624e-06,2.3616325855255127,1.0,0.050000000745058,0.0,122.0408706665039,151.0,5230.35595703125,-0.0,2263.677978515625,1.0,283.1501770019531,290.4200439453125,289.2877197265625,289.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247252106666565,1.0,0.0,0.0,0.1680533438920974,0.5000107288360596,3.3112210751085062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.3614501953125,0.0,20.08354377746582,1895.4371337890625,0.0,155.35488891601562,0.2391958683729171,1.0,0.0,3.0,1.0,0.0
12127680,298.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686828613281,0.9990000128746032,0.6880847811698914,0.4503661394119262,297.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8677978515625,0.8747808933258057,0.337529718875885,0.3192307353019714,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8681030273437,0.9107595682144164,0.3792366683483124,0.2649497091770172,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8667907714844,0.7892890572547913,0.2455445528030395,0.2328319996595382,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8672790527344,0.8277367353439331,0.2837497293949127,1.276031732559204,290.8684997558594,285.32440185546875,292.5899963378906,286.3616943359375,292.5882873535156,297.8819885253906,290.8731994628906,1.0,0.5599169135093689,1.0,1.0,0.0,1.0,-3.053884744644165,3.053877115249634,7.505109351768624e-06,2.3616325855255127,1.0,0.050000000745058,0.0,122.0408706665039,151.0,5230.35595703125,-0.0,2263.677978515625,1.0,283.1501770019531,290.4200439453125,289.2877197265625,289.7224426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247252106666565,1.0,0.0,0.0,0.1680533438920974,0.5000107288360596,3.3112210751085062e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.3614501953125,0.0,20.08354377746582,1895.4371337890625,0.0,155.35488891601562,0.2391958683729171,1.0,0.0,3.0,1.0,0.0
12127740,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.9990000128746032,0.702197790145874,0.4580583572387695,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.8766956329345703,0.345556378364563,0.3267869055271148,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.9111147522926332,0.3861482143402099,0.2697576582431793,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.7923328280448914,0.2525806128978729,0.2394798994064331,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772644042969,0.8290435671806335,0.2900929749011993,1.3044352531433103,290.9784545898437,285.302001953125,292.6833190917969,286.387451171875,292.6816711425781,297.8983154296875,290.98297119140625,1.0,0.5716743469238281,1.0,1.0,0.0,1.0,-3.12013840675354,3.1201305389404297,7.834382813598495e-06,2.412907600402832,1.0,0.050000000745058,0.0,126.83321380615234,154.0,5294.27001953125,-0.0,2411.57080078125,1.0,283.1501159667969,290.5135498046875,289.2286071777344,289.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878734171390533,1.0,0.0,0.0,0.1680532991886139,0.5000039935112,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.7470703125,0.0,20.083240509033203,1895.4371337890625,0.0,63.4239387512207,0.2391953915357589,1.0,0.0,3.0,1.0,0.0
12127800,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.9990000128746032,0.702197790145874,0.4580583572387695,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9777526855469,0.8766956329345703,0.345556378364563,0.3267869055271148,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97802734375,0.9111147522926332,0.3861482143402099,0.2697576582431793,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.976806640625,0.7923328280448914,0.2525806128978729,0.2394798994064331,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9772644042969,0.8290435671806335,0.2900929749011993,1.3044352531433103,290.9784545898437,285.302001953125,292.6833190917969,286.387451171875,292.6816711425781,297.8983154296875,290.98297119140625,1.0,0.5716743469238281,1.0,1.0,0.0,1.0,-3.12013840675354,3.1201305389404297,7.834382813598495e-06,2.412907600402832,1.0,0.050000000745058,0.0,126.83321380615234,154.0,5294.27001953125,-0.0,2411.57080078125,1.0,283.1501159667969,290.5135498046875,289.2286071777344,289.6010437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878734171390533,1.0,0.0,0.0,0.1680532991886139,0.5000039935112,3.311220408974691e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1633.7470703125,0.0,20.083240509033203,1895.4371337890625,0.0,63.4239387512207,0.2391953915357589,1.0,0.0,3.0,1.0,0.0
12127860,298.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.9990000128746032,0.7108187675476074,0.4613394439220428,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0414428710937,0.8786721229553223,0.3503861129283905,0.3313189148902893,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04168701171875,0.9123044013977052,0.3903056383132934,0.2726398408412933,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.7948835492134094,0.2568120956420898,0.2434642612934112,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.8305615782737732,0.293931245803833,1.3215367794036863,291.0420837402344,285.2889099121094,292.7379150390625,286.4023132324219,292.7362976074219,297.9076843261719,291.04656982421875,1.0,0.578279435634613,1.0,1.0,0.0,1.0,-3.1583492755889893,3.1583411693573,8.027491276152432e-06,2.442476272583008,1.0,0.050000000745058,0.0,129.3230438232422,154.0,5331.54638671875,-0.0,2498.032958984375,1.0,283.15008544921875,290.56768798828125,289.34136962890625,289.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849682569503784,1.0,0.0,0.0,0.1680532395839691,0.5000021457672119,3.311219076707061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1652.02001953125,0.0,20.083148956298828,1895.4371337890625,0.0,46.55730438232422,0.2391952127218246,1.0,0.0,3.0,1.0,0.0
12127920,298.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.9990000128746032,0.7170954346656799,0.4632077515125274,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08642578125,0.8804001808166504,0.3538758754730224,0.3345880508422851,297.5821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.9135246276855468,0.3933084011077881,0.274717628955841,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08551025390625,0.7969833612442017,0.2598680555820465,0.2463363856077194,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.831927478313446,0.2967157065868377,1.3339180946350098,291.0870666503906,285.27960205078125,292.77667236328125,286.41278076171875,292.7750549316406,297.9149780273437,291.09149169921875,1.0,0.5828814506530762,1.0,1.0,0.0,1.0,-3.185364484786988,3.185356378555298,8.1654179666657e-06,2.4633729457855225,1.0,0.050000000745058,0.0,130.97442626953125,157.0,5357.982421875,-0.0,2559.729248046875,1.0,283.1500549316406,290.6059265136719,289.3985900878906,289.7479858398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867399752140045,1.0,0.0,0.0,0.1680531948804855,0.5000013709068298,3.3112181885286422e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1663.7288818359375,0.0,20.08310508728028,1895.4371337890625,0.0,56.69021224975586,0.2391951084136963,1.0,0.0,3.0,1.0,0.0
12127980,298.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9990000128746032,0.7261533737182617,0.4652757346630096,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8832383751869202,0.3588810861110687,0.3392699956893921,297.5932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9157163500785828,0.397612988948822,0.2776913642883301,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.8002964854240417,0.2642485797405243,0.2504467070102691,297.554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8342101573944092,0.3007232248783111,1.3517097234725952,291.15020751953125,285.2665100097656,292.8312683105469,286.42742919921875,292.82965087890625,297.9259948730469,291.1545715332031,1.0,0.5892776846885681,1.0,1.0,0.0,1.0,-3.223391056060791,3.2233827114105225,8.361661457456648e-06,2.4928297996521,1.0,0.050000000745058,0.0,133.16612243652344,157.0,5395.21337890625,-0.0,2647.467529296875,1.0,283.1500549316406,290.6595458984375,289.4374389648437,289.8096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892919480800628,1.0,0.0,0.0,0.1680531501770019,0.5000007152557373,3.311217078305617e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1677.8726806640625,0.0,20.083065032958984,1895.4371337890625,0.0,72.09500122070312,0.2391950190067291,1.0,0.0,3.0,1.0,0.0
12128040,298.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.9990000128746032,0.7327306270599365,0.4663844108581543,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.8855128884315491,0.3624969124794006,0.3426480591297149,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19451904296875,0.917580246925354,0.4007212221622467,0.2798354923725128,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19342041015625,0.8028733730316162,0.2674112915992737,0.2534101605415344,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.836062490940094,0.3036275506019592,1.3645857572555542,291.1949157714844,285.2572021484375,292.8699951171875,286.4377136230469,292.868408203125,297.934326171875,291.19921875,1.0,0.5937713980674744,1.0,1.0,0.0,1.0,-3.250409841537476,3.250401496887207,8.502599484927487e-06,2.513793706893921,1.0,0.050000000745058,0.0,134.6387481689453,160.0,5421.62890625,-0.0,2710.492431640625,1.0,283.1500244140625,290.6974792480469,289.4484558105469,289.8310241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902635335922241,1.0,0.0,0.0,0.1680531352758407,0.5000004172325134,3.3112166342164073e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1686.9569091796875,0.0,20.08304786682129,1895.4371337890625,0.0,78.13957214355469,0.2391949743032455,1.0,0.0,3.0,1.0,0.0
12128100,298.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2487487792969,0.9990000128746032,0.740814208984375,0.467368334531784,297.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.248046875,0.8885124921798706,0.3669237494468689,0.3467797935009002,297.6108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2482604980469,0.9201358556747437,0.4045248627662658,0.282456487417221,297.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471923828125,0.8061966896057129,0.2712812721729278,0.2570323050022125,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.8385288715362549,0.3071928918361664,1.3803757429122925,291.2486572265625,285.2460021972656,292.9166564941406,286.45001220703125,292.91510009765625,297.9447631835937,291.2529296875,1.0,0.5991510152816772,1.0,1.0,0.0,1.0,-3.2830564975738525,3.283047914505005,8.674457603774499e-06,2.539121389389038,1.0,0.050000000745058,0.0,136.33334350585938,160.0,5453.44775390625,-0.0,2787.44873046875,1.0,283.1500244140625,290.7430725097656,289.45672607421875,289.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907249927520752,1.0,0.0,0.0,0.1680531054735183,0.5000002384185791,3.311216190127197e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1697.59716796875,0.0,20.08303451538086,1895.4371337890625,0.0,81.01896667480469,0.2391949295997619,1.0,0.0,3.0,1.0,0.0
12128160,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30242919921875,0.9990000128746032,0.7490713000297546,0.4680072367191314,297.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3017272949219,0.8917723298072815,0.3714303076267242,0.3509819805622101,297.6205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.30194091796875,0.9230026602745056,0.4083952903747558,0.2851204872131347,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3009033203125,0.8096718192100525,0.2752186059951782,0.260713517665863,297.5823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30126953125,0.8412352800369263,0.3108324706554413,1.3964775800704956,291.3023376464844,285.2348022460937,292.9633483886719,286.46221923828125,292.9617614746094,297.9556579589844,291.3065490722656,1.0,0.6045103073120117,1.0,1.0,0.0,1.0,-3.315871238708496,3.3158624172210693,8.848917786963284e-06,2.564573287963867,1.0,0.050000000745058,0.0,137.9540252685547,178.0,5485.2724609375,-0.0,2865.747314453125,1.0,283.1500244140625,290.78857421875,289.46551513671875,289.8565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908467054367065,1.0,0.0,0.0,0.1680530905723571,0.5000001192092896,3.3112157460379876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1708.252685546875,0.0,20.08302497863769,1895.4371337890625,0.0,81.7775650024414,0.2391949146986007,1.0,0.0,3.0,1.0,0.0
12128220,298.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40899658203125,0.9990000128746032,0.7645308971405029,0.4808762669563293,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.40826416015625,0.8906780481338501,0.380281537771225,0.359344869852066,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4084777832031,0.919910192489624,0.416000634431839,0.2904357314109802,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4073791503906,0.8098426461219788,0.2829514443874359,0.2680539488792419,297.60162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40777587890625,0.8401027321815491,0.3180069923400879,1.428762435913086,291.4089050292969,285.21343994140625,293.0523376464844,286.4851989746094,293.0508117675781,297.97412109375,291.4134216308594,1.0,0.6196931600570679,1.0,1.0,0.0,1.0,-3.395424127578736,3.3954148292541504,9.278069228457753e-06,2.625897169113159,1.0,0.050000000745058,0.0,145.11300659179688,178.0,5551.37158203125,-0.0,3080.233154296875,1.0,283.1500244140625,290.8757019042969,289.4862365722656,289.880615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290968507528305,1.0,0.0,0.0,0.1680530756711959,0.5,3.3112155239933827e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1728.951171875,0.0,20.083017349243164,1895.4371337890625,0.0,82.53572845458984,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12128280,298.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.41436767578125,0.9990000128746032,0.7652533054351807,0.4817567467689514,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41363525390625,0.8904744982719421,0.3807207942008972,0.3597629964351654,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4138488769531,0.9195855855941772,0.4163782000541687,0.2907018959522247,297.65093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41278076171875,0.8097198605537415,0.2833350002765655,0.2684212625026703,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.41314697265625,0.8399184346199036,0.3183632791042328,1.4303821325302124,291.4142761230469,285.21240234375,293.0566711425781,286.4862976074219,293.0551452636719,297.97479248046875,291.4187927246094,1.0,0.6205245852470398,1.0,1.0,0.0,1.0,-3.3996944427490234,3.3996851444244385,9.301420504925773e-06,2.629199504852295,1.0,0.050000000745058,0.0,145.5572509765625,196.0,5554.67333984375,-0.0,3092.359375,1.0,283.1500244140625,290.8800048828125,289.4873352050781,289.8819274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909779846668243,1.0,0.0,0.0,0.1680530756711959,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.9776611328125,0.0,20.083017349243164,1895.4371337890625,0.0,82.59486389160156,0.2391948848962783,1.0,0.0,3.0,1.0,0.0
12128340,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52703857421875,0.9990000128746032,0.7796287536621094,0.503110945224762,297.7470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5262451171875,0.8846378922462463,0.3899250626564026,0.3685633242130279,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5264587402344,0.9111376404762268,0.4242946803569793,0.2963098287582397,297.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.525390625,0.8056632876396179,0.2913680970668793,0.2761520147323608,297.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5257568359375,0.8347180485725403,0.3258201777935028,1.4644814729690552,291.5268859863281,285.1910400390625,293.1456604003906,286.5088806152344,293.1441955566406,297.9847412109375,291.531494140625,1.0,0.6389768123626709,1.0,1.0,0.0,1.0,-3.493002414703369,3.492992639541626,9.819057595450433e-06,2.7013816833496094,1.0,0.050000000745058,0.0,156.07188415527344,196.0,5622.732421875,-0.0,3369.168212890625,1.0,283.1499938964844,290.9697570800781,289.51025390625,289.9092712402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912414371967315,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1751.4720458984375,0.0,20.0830135345459,1895.4371337890625,0.0,84.23079681396484,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128400,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5325927734375,0.9990000128746032,0.7803047895431519,0.5042835474014282,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.53179931640625,0.8842926621437073,0.3903801441192627,0.3690005540847778,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5320129394531,0.9106677174568176,0.4246863126754761,0.2965887486934662,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53094482421875,0.8054050803184509,0.2917650043964386,0.276536077260971,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.53131103515625,0.834412693977356,0.326188176870346,1.466174840927124,291.532470703125,285.19000244140625,293.1499938964844,286.50994873046875,293.1485290527344,297.9850769042969,291.5370483398437,1.0,0.6399322152137756,1.0,1.0,0.0,1.0,-3.497777223587036,3.497767448425293,9.845928616414312e-06,2.705077171325684,1.0,0.050000000745058,0.0,156.6443328857422,199.0,5626.03955078125,-0.0,3383.90625,1.0,283.1499938964844,290.9742126464844,289.5113830566406,289.9106140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912563383579254,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215301948777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.532958984375,0.0,20.0830135345459,1895.4371337890625,0.0,84.32318115234375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128460,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517028808594,0.9990000128746032,0.794946551322937,0.5192947387695312,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.8829039335250854,0.3999719321727752,0.3782396614551544,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.651123046875,0.9074167013168336,0.4328997731208801,0.3024545311927795,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.8052408695220947,0.3000656366348266,0.2845979332923889,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.83298659324646,0.3338463604450226,1.5015580654144287,291.6515808105469,285.1663513183594,293.24853515625,286.5373840332031,293.2469482421875,297.99005126953125,291.6559753417969,1.0,0.6561418175697327,1.0,1.0,0.0,1.0,-3.5862886905670166,3.586278200149536,1.0351890523452312e-05,2.774014472961426,1.0,0.050000000745058,0.0,165.40074157714844,202.0,5695.90380859375,-0.0,3652.5498046875,1.0,283.1499938964844,291.0712585449219,289.5379333496094,289.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913750410079956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.904541015625,0.0,20.0830135345459,1895.4371337890625,0.0,85.05791473388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128520,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517028808594,0.9990000128746032,0.794946551322937,0.5192947387695312,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65093994140625,0.8829039335250854,0.3999719321727752,0.3782396614551544,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.651123046875,0.9074167013168336,0.4328997731208801,0.3024545311927795,297.68804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6501159667969,0.8052408695220947,0.3000656366348266,0.2845979332923889,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.65045166015625,0.83298659324646,0.3338463604450226,1.5015580654144287,291.6515808105469,285.1663513183594,293.24853515625,286.5373840332031,293.2469482421875,297.99005126953125,291.6559753417969,1.0,0.6561418175697327,1.0,1.0,0.0,1.0,-3.5862886905670166,3.586278200149536,1.0351890523452312e-05,2.774014472961426,1.0,0.050000000745058,0.0,165.40074157714844,202.0,5695.90380859375,-0.0,3652.5498046875,1.0,283.1499938964844,291.0712585449219,289.5379333496094,289.9411926269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913750410079956,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.904541015625,0.0,20.0830135345459,1895.4371337890625,0.0,85.05791473388672,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128580,298.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.764404296875,0.9990000128746032,0.8088897466659546,0.5290283560752869,297.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7636108398437,0.8838501572608948,0.4086597859859466,0.3865403234958648,297.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7637939453125,0.906961977481842,0.4403145015239715,0.3076964616775512,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7627868652344,0.806946873664856,0.3074831366539001,0.2917430400848388,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7631225585937,0.8334963321685791,0.340652585029602,1.5327091217041016,291.7642517089844,285.142333984375,293.3486328125,286.56951904296875,293.346923828125,297.99578857421875,291.7687072753906,1.0,0.6694335341453552,1.0,1.0,0.0,1.0,-3.660370349884033,3.6603596210479736,1.0784753612824716e-05,2.831587076187134,1.0,0.050000000745058,0.0,172.01539611816406,202.0,5764.9599609375,-0.0,3882.487548828125,1.0,283.1499938964844,291.1640930175781,289.56964111328125,289.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913828790187835,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1798.703857421875,0.0,20.0830135345459,1895.4371337890625,0.0,85.1063003540039,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128640,298.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.773681640625,0.9990000128746032,0.8100367188453674,0.5296671390533447,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7728881835937,0.8840036392211914,0.4093581140041351,0.3872038424015045,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7730712890625,0.9070119857788086,0.4409106373786926,0.3081151247024536,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7720947265625,0.8071466684341431,0.3080752193927765,0.2923099100589752,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7723999023437,0.8336005210876465,0.3411951959133148,1.535175323486328,291.7735290527344,285.14031982421875,293.3570556640625,286.5723876953125,293.3553466796875,297.996337890625,291.7779846191406,1.0,0.6704443097114563,1.0,1.0,0.0,1.0,-3.666096448898315,3.666085720062256,1.0818576811288947e-05,2.83603572845459,1.0,0.050000000745058,0.0,172.49632263183594,205.0,5770.73583984375,-0.0,3900.4228515625,1.0,283.1499938964844,291.1717529296875,289.572509765625,289.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291386991739273,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1800.6060791015625,0.0,20.0830135345459,1895.4371337890625,0.0,85.13175201416016,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128700,298.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.83648681640625,0.9990000128746032,0.8178119659423828,0.5334699153900146,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8357238769531,0.8852850794792175,0.4140395820140838,0.3916403651237488,297.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8359069824219,0.9076328873634338,0.4449093639850616,0.3109150230884552,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348999023437,0.8086816072463989,0.3120297491550445,0.2960849404335022,297.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8352355957031,0.8345065712928772,0.3448193669319153,1.5515917539596558,291.8363647460937,285.1264343261719,293.4148254394531,286.5924987792969,293.4130859375,298.0003967285156,291.8408508300781,1.0,0.6770197153091431,1.0,1.0,0.0,1.0,-3.7036795616149902,3.703668355941773,1.1041848665627184e-05,2.8652210235595703,1.0,0.050000000745058,0.0,175.54547119140625,205.0,5809.9580078125,-0.0,4018.775634765625,1.0,283.1499938964844,291.223876953125,289.5928039550781,290.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914231419563293,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.5867919921875,0.0,20.0830135345459,1895.4371337890625,0.0,85.35503387451172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128760,298.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.900634765625,0.9990000128746032,0.8257490992546082,0.5365209579467773,297.7965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8998718261719,0.8869718313217163,0.4187406301498413,0.396077811717987,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9000244140625,0.9087153077125548,0.4489300847053528,0.3137176036834717,297.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8990478515625,0.810523271560669,0.3159783780574798,0.299837052822113,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8993530273437,0.8357478380203247,0.3484404683113098,1.5679084062576294,291.9005126953125,285.112060546875,293.47479248046875,286.6142883300781,293.4730224609375,298.005126953125,291.9049987792969,1.0,0.6833160519599915,1.0,1.0,0.0,1.0,-3.740212202072144,3.740200757980346,1.1260996870987585e-05,2.893566608428955,1.0,0.050000000745058,0.0,178.32870483398438,208.0,5850.3330078125,-0.0,4134.79248046875,1.0,283.1499938964844,291.2772827148437,289.6146850585937,290.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914698123931885,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1826.9830322265625,0.0,20.0830135345459,1895.4371337890625,0.0,85.6429672241211,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128820,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.03302001953125,0.9990000128746032,0.8421022295951843,0.5407800078392029,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.8913580775260925,0.4282475411891937,0.4050091207027435,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0324401855469,0.9120692610740662,0.4570784568786621,0.3193675279617309,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.8149327635765076,0.3239080309867859,0.3073300421237945,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03173828125,0.8390796780586243,0.3557276725769043,1.60053813457489,292.0329284667969,285.08172607421875,293.60107421875,286.6625061035156,293.59918212890625,298.0165710449219,292.0375366210937,1.0,0.6953015327453613,1.0,1.0,0.0,1.0,-3.8111608028411865,3.8111491203308105,1.1692483894876204e-05,2.948526620864868,1.0,0.050000000745058,0.0,183.2595367431641,211.0,5934.46875,-0.0,4363.0009765625,1.0,283.1499938964844,291.3881225585937,289.6630249023437,290.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915748357772827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.015869140625,0.0,20.083011627197266,1895.4371337890625,0.0,86.29004669189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128880,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.03302001953125,0.9990000128746032,0.8421022295951843,0.5407800078392029,297.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0322570800781,0.8913580775260925,0.4282475411891937,0.4050091207027435,297.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0324401855469,0.9120692610740662,0.4570784568786621,0.3193675279617309,297.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.03143310546875,0.8149327635765076,0.3239080309867859,0.3073300421237945,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.03173828125,0.8390796780586243,0.3557276725769043,1.60053813457489,292.0329284667969,285.08172607421875,293.60107421875,286.6625061035156,293.59918212890625,298.0165710449219,292.0375366210937,1.0,0.6953015327453613,1.0,1.0,0.0,1.0,-3.8111608028411865,3.8111491203308105,1.1692483894876204e-05,2.948526620864868,1.0,0.050000000745058,0.0,183.2595367431641,211.0,5934.46875,-0.0,4363.0009765625,1.0,283.1499938964844,291.3881225585937,289.6630249023437,290.0774230957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915748357772827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1855.015869140625,0.0,20.083011627197266,1895.4371337890625,0.0,86.29004669189453,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12128940,298.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712341308594,0.9990000128746032,0.8590980172157288,0.5429857969284058,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.8969093561172485,0.4379520118236542,0.4140796065330505,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.170654296875,0.91684752702713,0.4654209911823272,0.3251193761825561,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1696472167969,0.8201480507850647,0.3319419324398041,0.3148743510246277,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.8434138894081116,0.3631388247013092,1.6334975957870483,292.171142578125,285.049560546875,293.7351989746094,286.7164001464844,293.73321533203125,298.03045654296875,292.1758728027344,1.0,0.7067222595214844,1.0,1.0,0.0,1.0,-3.8804004192352295,3.8803882598876953,1.2121096006012522e-05,3.002063035964966,1.0,0.050000000745058,0.0,187.510482788086,214.0,6022.93701171875,-0.0,4589.58447265625,1.0,283.1499938964844,291.50445556640625,289.7170715332031,290.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917117774486542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.7469482421875,0.0,20.0830135345459,1895.4371337890625,0.0,87.13095092773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129000,298.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712341308594,0.9990000128746032,0.8590980172157288,0.5429857969284058,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705017089844,0.8969093561172485,0.4379520118236542,0.4140796065330505,297.7255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.170654296875,0.91684752702713,0.4654209911823272,0.3251193761825561,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1696472167969,0.8201480507850647,0.3319419324398041,0.3148743510246277,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1699523925781,0.8434138894081116,0.3631388247013092,1.6334975957870483,292.171142578125,285.049560546875,293.7351989746094,286.7164001464844,293.73321533203125,298.03045654296875,292.1758728027344,1.0,0.7067222595214844,1.0,1.0,0.0,1.0,-3.8804004192352295,3.8803882598876953,1.2121096006012522e-05,3.002063035964966,1.0,0.050000000745058,0.0,187.510482788086,214.0,6022.93701171875,-0.0,4589.58447265625,1.0,283.1499938964844,291.50445556640625,289.7170715332031,290.1361389160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917117774486542,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.7469482421875,0.0,20.0830135345459,1895.4371337890625,0.0,87.13095092773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129060,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3153076171875,0.9990000128746032,0.8767510056495667,0.5434521436691284,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3145751953125,0.9035054445266724,0.4479234516620636,0.4233624041080475,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3147277832031,0.9229426383972168,0.4740309417247772,0.3310278058052063,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.313720703125,0.8261076807975769,0.3401593565940857,0.3225501179695129,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31402587890625,0.8486867547035217,0.3707428276538849,1.6671375036239624,292.31524658203125,285.0156555175781,293.8764038085937,286.7753601074219,293.8743591308594,298.0467224121094,292.320068359375,1.0,0.7178024649620056,1.0,1.0,0.0,1.0,-3.948973417282105,3.948960781097412,1.255318147741491e-05,3.055082321166992,1.0,0.050000000745058,0.0,191.2310333251953,232.0,6115.17431640625,-0.0,4818.0703125,1.0,283.1499938964844,291.6265563964844,289.7762451171875,290.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918979227542877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1916.19775390625,0.0,20.0830135345459,1895.4371337890625,0.0,88.26811218261719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129120,298.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3153076171875,0.9990000128746032,0.8767510056495667,0.5434521436691284,297.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3145751953125,0.9035054445266724,0.4479234516620636,0.4233624041080475,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3147277832031,0.9229426383972168,0.4740309417247772,0.3310278058052063,297.7347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.313720703125,0.8261076807975769,0.3401593565940857,0.3225501179695129,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31402587890625,0.8486867547035217,0.3707428276538849,1.6671375036239624,292.31524658203125,285.0156555175781,293.8764038085937,286.7753601074219,293.8743591308594,298.0467224121094,292.320068359375,1.0,0.7178024649620056,1.0,1.0,0.0,1.0,-3.948973417282105,3.948960781097412,1.255318147741491e-05,3.055082321166992,1.0,0.050000000745058,0.0,191.2310333251953,232.0,6115.17431640625,-0.0,4818.0703125,1.0,283.1499938964844,291.6265563964844,289.7762451171875,290.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918979227542877,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1916.19775390625,0.0,20.0830135345459,1895.4371337890625,0.0,88.26811218261719,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129180,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46875,0.9990000128746032,0.8944174647331238,0.5552315711975098,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.9039090871810912,0.4582566022872925,0.4330947399139404,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4681396484375,0.921946346759796,0.4829919040203094,0.3372637629508972,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.46710205078125,0.8269334435462952,0.3486576080322265,0.3306031227111816,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4674072265625,0.8485787510871887,0.3786341249942779,1.702598214149475,292.4686889648437,284.980224609375,294.0240173339844,286.8387756347656,294.0219421386719,298.06298828125,292.473876953125,1.0,0.7337912321090698,1.0,1.0,0.0,1.0,-4.034718036651611,4.03470516204834,1.3103090168442575e-05,3.1210529804229736,1.0,0.050000000745058,0.0,199.60171508789065,250.0,6215.58203125,-0.0,5139.82763671875,1.0,283.1499938964844,291.7544860839844,289.83990478515625,290.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921193540096283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.3890380859373,0.0,20.0830135345459,1895.4371337890625,0.0,89.61052703857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129240,298.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.46875,0.9990000128746032,0.8944174647331238,0.5552315711975098,297.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4679870605469,0.9039090871810912,0.4582566022872925,0.4330947399139404,297.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.4681396484375,0.921946346759796,0.4829919040203094,0.3372637629508972,297.7455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.46710205078125,0.8269334435462952,0.3486576080322265,0.3306031227111816,297.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4674072265625,0.8485787510871887,0.3786341249942779,1.702598214149475,292.4686889648437,284.980224609375,294.0240173339844,286.8387756347656,294.0219421386719,298.06298828125,292.473876953125,1.0,0.7337912321090698,1.0,1.0,0.0,1.0,-4.034718036651611,4.03470516204834,1.3103090168442575e-05,3.1210529804229736,1.0,0.050000000745058,0.0,199.60171508789065,250.0,6215.58203125,-0.0,5139.82763671875,1.0,283.1499938964844,291.7544860839844,289.83990478515625,290.2698669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921193540096283,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1949.3890380859373,0.0,20.0830135345459,1895.4371337890625,0.0,89.61052703857422,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129300,298.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.549560546875,0.9990000128746032,0.902978539466858,0.564278781414032,297.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5487976074219,0.9024807214736938,0.4635710120201111,0.4381422400474548,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5489501953125,0.9196000099182128,0.4876130521297455,0.3405112326145172,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5478820800781,0.8260072469711304,0.3530202209949493,0.334780216217041,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.5481872558594,0.8471136689186096,0.3826894462108612,1.7210370302200315,292.54949951171875,284.9620056152344,294.1000061035156,286.8719787597656,294.097900390625,298.0692443847656,292.5547790527344,1.0,0.7429835796356201,1.0,1.0,0.0,1.0,-4.082812309265137,4.082798957824707,1.3417125046544244e-05,3.158191442489624,1.0,0.050000000745058,0.0,205.20069885253903,250.0,6267.6337890625,-0.0,5332.20166015625,1.0,283.1499938964844,291.8212280273437,289.8731994628906,290.3062438964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922503054141998,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1966.779296875,0.0,20.0830135345459,1895.4371337890625,0.0,90.39847564697266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129360,298.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6324768066406,0.9990000128746032,0.9114069938659668,0.5746963024139404,297.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.63165283203125,0.9004403352737427,0.4689851999282837,0.4433013498783111,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6318054199219,0.9165729880332948,0.4923282265663147,0.3438374102115631,297.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6307373046875,0.8245636224746704,0.3574591279029846,0.3390474915504455,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.63104248046875,0.84511399269104,0.3868151009082794,1.739881157875061,292.63238525390625,284.95001220703125,294.17730712890625,286.90606689453125,294.1752319335937,298.0746459960937,292.6377258300781,1.0,0.7527675628662109,1.0,1.0,0.0,1.0,-4.133389949798584,4.133376121520996,1.3751371625403408e-05,3.1972427368164062,1.0,0.050000000745058,0.0,211.48214721679688,253.0,6320.4248046875,-0.0,5541.845703125,1.0,283.1499938964844,291.8898620605469,289.90740966796875,290.3436584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923937737941742,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.6866455078125,0.0,20.0830135345459,1895.4371337890625,0.0,91.2557601928711,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
