time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129420,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79962158203125,0.9990000128746032,0.9286417365074158,0.5857178568840027,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.798828125,0.9017504453659058,0.4800374209880829,0.4537186622619629,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7989807128906,0.9166927337646484,0.5019636154174805,0.3505511283874511,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7979431152344,0.8260960578918457,0.3664951920509338,0.3476200103759765,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982177734375,0.845786988735199,0.3952115774154663,1.7776826620101929,292.7995300292969,284.95001220703125,294.3356018066406,286.9765930175781,294.33349609375,298.0860290527344,292.8047180175781,1.0,0.7685761451721191,1.0,1.0,0.0,1.0,-4.223145008087158,4.223130702972412,1.4356615793076344e-05,3.267140865325928,1.0,0.050000000745058,0.0,220.3031311035156,256.0,6423.61328125,-0.0,5908.86328125,1.0,283.1499938964844,292.03143310546875,289.9781799316406,290.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927070260047912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.680908203125,0.0,20.0830135345459,1895.4371337890625,0.0,93.1029052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129480,298.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79962158203125,0.9990000128746032,0.9286417365074158,0.5857178568840027,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.798828125,0.9017504453659058,0.4800374209880829,0.4537186622619629,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7989807128906,0.9166927337646484,0.5019636154174805,0.3505511283874511,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7979431152344,0.8260960578918457,0.3664951920509338,0.3476200103759765,297.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7982177734375,0.845786988735199,0.3952115774154663,1.7776826620101929,292.7995300292969,284.95001220703125,294.3356018066406,286.9765930175781,294.33349609375,298.0860290527344,292.8047180175781,1.0,0.7685761451721191,1.0,1.0,0.0,1.0,-4.223145008087158,4.223130702972412,1.4356615793076344e-05,3.267140865325928,1.0,0.050000000745058,0.0,220.3031311035156,256.0,6423.61328125,-0.0,5908.86328125,1.0,283.1499938964844,292.03143310546875,289.9781799316406,290.4211730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927070260047912,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2021.680908203125,0.0,20.0830135345459,1895.4371337890625,0.0,93.1029052734375,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129540,298.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9678039550781,0.9990000128746032,0.947023332118988,0.590553879737854,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9670715332031,0.906494140625,0.4914554059505462,0.4643792510032654,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9671936035156,0.9206529855728148,0.5119303464889526,0.3574228584766388,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662170410156,0.8303635716438293,0.3758075535297394,0.3563524782657623,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9664611816406,0.8493800163269043,0.4038912653923034,1.816239595413208,292.9677429199219,284.95001220703125,294.4981384277344,287.0498046875,294.4960327148437,298.1028137207031,292.9728698730469,1.0,0.7827357649803162,1.0,1.0,0.0,1.0,-4.307042598724365,4.307027816772461,1.4933355487301014e-05,3.3322408199310303,1.0,0.050000000745058,0.0,226.7694396972656,274.0,6527.63818359375,-0.0,6252.0458984375,1.0,283.1499938964844,292.17645263671875,290.05157470703125,290.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930681109428406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.73583984375,0.0,20.0830135345459,1895.4371337890625,0.0,95.18216705322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129600,298.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9678039550781,0.9990000128746032,0.947023332118988,0.590553879737854,297.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9670715332031,0.906494140625,0.4914554059505462,0.4643792510032654,297.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9671936035156,0.9206529855728148,0.5119303464889526,0.3574228584766388,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9662170410156,0.8303635716438293,0.3758075535297394,0.3563524782657623,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9664611816406,0.8493800163269043,0.4038912653923034,1.816239595413208,292.9677429199219,284.95001220703125,294.4981384277344,287.0498046875,294.4960327148437,298.1028137207031,292.9728698730469,1.0,0.7827357649803162,1.0,1.0,0.0,1.0,-4.307042598724365,4.307027816772461,1.4933355487301014e-05,3.3322408199310303,1.0,0.050000000745058,0.0,226.7694396972656,274.0,6527.63818359375,-0.0,6252.0458984375,1.0,283.1499938964844,292.17645263671875,290.05157470703125,290.50177001953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930681109428406,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2059.73583984375,0.0,20.0830135345459,1895.4371337890625,0.0,95.18216705322266,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129660,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1414489746094,0.9990000128746032,0.9659000635147096,0.6037726402282715,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1407165527344,0.9070248007774352,0.5033257603645325,0.4755467176437378,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14080810546875,0.9198912978172302,0.5223091244697571,0.3646423518657684,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13983154296875,0.8312020301818848,0.3854855000972748,0.3655136525630951,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400756835937,0.8493838906288147,0.4129582047462463,1.8569198846817017,293.14141845703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6621398925781,298.122314453125,293.146728515625,1.0,0.800879955291748,1.0,1.0,0.0,1.0,-4.405114650726318,4.405099391937256,1.5620302292518318e-05,3.4078643321990967,1.0,0.050000000745058,0.0,237.12530517578125,292.0,6637.64501953125,-0.0,6690.1953125,1.0,283.1499938964844,292.3241271972656,290.1270751953125,290.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934698462486267,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2098.7294921875,0.0,20.0830135345459,1895.4371337890625,0.0,97.41802215576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129720,298.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1414489746094,0.9990000128746032,0.9659000635147096,0.6037726402282715,297.9322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1407165527344,0.9070248007774352,0.5033257603645325,0.4755467176437378,297.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.14080810546875,0.9198912978172302,0.5223091244697571,0.3646423518657684,297.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.13983154296875,0.8312020301818848,0.3854855000972748,0.3655136525630951,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1400756835937,0.8493838906288147,0.4129582047462463,1.8569198846817017,293.14141845703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6621398925781,298.122314453125,293.146728515625,1.0,0.800879955291748,1.0,1.0,0.0,1.0,-4.405114650726318,4.405099391937256,1.5620302292518318e-05,3.4078643321990967,1.0,0.050000000745058,0.0,237.12530517578125,292.0,6637.64501953125,-0.0,6690.1953125,1.0,283.1499938964844,292.3241271972656,290.1270751953125,290.584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934698462486267,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2098.7294921875,0.0,20.0830135345459,1895.4371337890625,0.0,97.41802215576172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129780,298.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32147216796875,0.9990000128746032,0.984613835811615,0.6223485469818115,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.9050797820091248,0.5156722068786621,0.4872403740882873,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3208312988281,0.9164540767669678,0.5331212878227234,0.3722212314605713,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.31982421875,0.8300740718841553,0.395546019077301,0.3751170337200165,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.320068359375,0.8473424315452576,0.4224147200584411,1.899750828742981,293.3214111328125,284.95001220703125,294.83319091796875,287.20184326171875,294.8310852050781,298.1400146484375,293.3267822265625,1.0,0.8213138580322266,1.0,1.0,0.0,1.0,-4.513859748840332,4.513843536376953,1.6400825188611634e-05,3.491933584213257,1.0,0.050000000745058,0.0,250.34011840820312,295.0,6750.23291015625,-0.0,7210.8720703125,1.0,283.1499938964844,292.4759826660156,290.20416259765625,290.6695861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293932169675827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.98388671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.8667221069336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129840,298.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.32147216796875,0.9990000128746032,0.984613835811615,0.6223485469818115,297.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.9050797820091248,0.5156722068786621,0.4872403740882873,297.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3208312988281,0.9164540767669678,0.5331212878227234,0.3722212314605713,297.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.31982421875,0.8300740718841553,0.395546019077301,0.3751170337200165,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.320068359375,0.8473424315452576,0.4224147200584411,1.899750828742981,293.3214111328125,284.95001220703125,294.83319091796875,287.20184326171875,294.8310852050781,298.1400146484375,293.3267822265625,1.0,0.8213138580322266,1.0,1.0,0.0,1.0,-4.513859748840332,4.513843536376953,1.6400825188611634e-05,3.491933584213257,1.0,0.050000000745058,0.0,250.34011840820312,295.0,6750.23291015625,-0.0,7210.8720703125,1.0,283.1499938964844,292.4759826660156,290.20416259765625,290.6695861816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293932169675827,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2138.98388671875,0.0,20.0830135345459,1895.4371337890625,0.0,99.8667221069336,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129900,298.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122009277344,0.9990000128746032,0.9940903186798096,0.6279537081718445,297.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4114685058594,0.9061002135276794,0.5219971537590027,0.4931894838809967,297.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4115600585937,0.9169227480888368,0.5386630892753601,0.3760754764080047,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4106140136719,0.8310906887054443,0.4006928205490112,0.3799887895584106,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4108581542969,0.8479984998703003,0.4272587299346924,1.9214973449707031,293.4121398925781,284.95001220703125,294.91851806640625,287.2406005859375,294.9164428710937,298.1485900878906,293.4173583984375,1.0,0.830066442489624,1.0,1.0,0.0,1.0,-4.564514636993408,4.564497947692871,1.6772039089119062e-05,3.5314149856567383,1.0,0.050000000745058,0.0,255.5057373046875,295.0,6805.40673828125,-0.0,7453.693359375,1.0,283.1499938964844,292.5533447265625,290.2431030273437,290.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941926121711731,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2159.53076171875,0.0,20.0830135345459,1895.4371337890625,0.0,101.17727661132812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12129960,298.5035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50213623046875,0.9990000128746032,1.0,0.6312720775604248,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5014343261719,0.9083423018455504,0.5284290909767151,0.4991989731788635,297.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5014953613281,0.9186944961547852,0.5443001389503479,0.3799665570259094,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5005798339844,0.8330504894256592,0.4059229493141174,0.3848987221717834,297.7890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50079345703125,0.8496561050415039,0.432188868522644,1.9434298276901243,293.5020751953125,284.95001220703125,295.0042724609375,287.2795104980469,295.002197265625,298.15850830078125,293.5072021484375,1.0,0.83828204870224,1.0,1.0,0.0,1.0,-4.612790107727051,4.612772941589356,1.7128937543020584e-05,3.5688347816467285,1.0,0.050000000745058,0.0,259.7021789550781,298.0,6859.875,-0.0,7684.05712890625,1.0,283.1499938964844,292.6311950683594,290.2822570800781,290.755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2944771349430084,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2180.224853515625,0.0,20.0830135345459,1895.4371337890625,0.0,102.54449462890624,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130020,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6814880371094,0.9990000128746032,1.0,0.6337392330169678,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68084716796875,0.9152674674987792,0.5416092872619629,0.5114421844482422,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.680908203125,0.924677312374115,0.5558555126190186,0.3878912329673767,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6800231933594,0.8387266993522644,0.4166353046894073,0.394883930683136,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68023681640625,0.8548572063446045,0.4423201978206634,1.988145351409912,293.6814880371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1747436523437,298.1817321777344,293.6864929199219,1.0,0.8536032438278198,1.0,1.0,0.0,1.0,-4.705994129180908,4.7059760093688965,1.782843355613295e-05,3.6410279273986816,1.0,0.050000000745058,0.0,266.41912841796875,301.0,6969.07373046875,-0.0,8130.34814453125,1.0,283.1499938964844,292.78729248046875,290.36083984375,290.8428039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951323091983795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.829833984375,0.0,20.0830135345459,1895.4371337890625,0.0,105.40290832519533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130080,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6814880371094,0.9990000128746032,1.0,0.6337392330169678,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68084716796875,0.9152674674987792,0.5416092872619629,0.5114421844482422,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.680908203125,0.924677312374115,0.5558555126190186,0.3878912329673767,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6800231933594,0.8387266993522644,0.4166353046894073,0.394883930683136,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.68023681640625,0.8548572063446045,0.4423201978206634,1.988145351409912,293.6814880371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1747436523437,298.1817321777344,293.6864929199219,1.0,0.8536032438278198,1.0,1.0,0.0,1.0,-4.705994129180908,4.7059760093688965,1.782843355613295e-05,3.6410279273986816,1.0,0.050000000745058,0.0,266.41912841796875,301.0,6969.07373046875,-0.0,8130.34814453125,1.0,283.1499938964844,292.78729248046875,290.36083984375,290.8428039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951323091983795,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2221.829833984375,0.0,20.0830135345459,1895.4371337890625,0.0,105.40290832519533,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130140,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8604431152344,0.9990000128746032,1.0,0.6318380832672119,298.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.85986328125,0.924987494945526,0.5552585124969482,0.5240490436553955,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85992431640625,0.933292031288147,0.5678277015686035,0.3960495889186859,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8591003417969,0.8463773131370544,0.4277254343032837,0.4051497876644134,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8592834472656,0.862180769443512,0.4528677463531494,2.0343494415283203,293.8604736328125,284.95001220703125,295.3500061035156,287.4353332519531,295.3479919433594,298.20855712890625,293.8653869628906,1.0,0.8679652214050293,1.0,1.0,0.0,1.0,-4.796792507171631,4.796773910522461,1.852321292972192e-05,3.71132493019104,1.0,0.050000000745058,0.0,271.453857421875,304.0,7078.49267578125,0.0,8568.630859375,1.0,283.1499938964844,292.9433898925781,290.4396667480469,290.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959901988506317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.63525390625,0.0,20.0830135345459,1895.4371337890625,0.0,108.4556121826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130200,298.57647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8604431152344,0.9990000128746032,1.0,0.6318380832672119,298.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.85986328125,0.924987494945526,0.5552585124969482,0.5240490436553955,297.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.85992431640625,0.933292031288147,0.5678277015686035,0.3960495889186859,297.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8591003417969,0.8463773131370544,0.4277254343032837,0.4051497876644134,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.8592834472656,0.862180769443512,0.4528677463531494,2.0343494415283203,293.8604736328125,284.95001220703125,295.3500061035156,287.4353332519531,295.3479919433594,298.20855712890625,293.8653869628906,1.0,0.8679652214050293,1.0,1.0,0.0,1.0,-4.796792507171631,4.796773910522461,1.852321292972192e-05,3.71132493019104,1.0,0.050000000745058,0.0,271.453857421875,304.0,7078.49267578125,0.0,8568.630859375,1.0,283.1499938964844,292.9433898925781,290.4396667480469,290.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959901988506317,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.63525390625,0.0,20.0830135345459,1895.4371337890625,0.0,108.4556121826172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130260,298.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.9545593261719,0.9990000128746032,1.0,0.6294580101966858,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9540100097656,0.9310185313224792,0.5626530051231384,0.5308570861816406,297.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.9540710449219,0.9386550188064576,0.5743162631988525,0.4004553556442261,297.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.9532470703125,0.8511080145835876,0.4337333142757416,0.4106896221637726,297.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.95343017578125,0.8667818307876587,0.4586086869239807,2.059396743774414,293.9546203613281,284.95001220703125,295.4412536621094,287.4760131835937,295.43927001953125,298.2237854003906,293.95947265625,1.0,0.8753159046173096,1.0,1.0,0.0,1.0,-4.844330310821533,4.844311237335205,1.8892240404966287e-05,3.748123168945313,1.0,0.050000000745058,0.0,273.6154479980469,304.0,7136.0947265625,0.0,8800.2861328125,1.0,283.1499938964844,293.0255126953125,290.4813537597656,290.97613525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966094017028808,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2285.726318359375,0.0,20.0830135345459,1895.4371337890625,0.0,110.15745544433594,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130320,298.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0390625,0.9990000128746032,1.0,0.6267213225364685,298.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.03857421875,0.9368131756782532,0.5694201588630676,0.537078320980072,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,294.03863525390625,0.943806529045105,0.5802558660507202,0.4044817686080932,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.0378112792969,0.8557088375091553,0.4392318427562713,0.4157507419586181,297.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,294.0379943847656,0.8712784051895142,0.4638779759407043,2.0823452472686768,294.0391540527344,284.95001220703125,295.5232238769531,287.5123291015625,295.521240234375,298.2379150390625,294.0439453125,1.0,0.8818720579147339,1.0,1.0,0.0,1.0,-4.88715410232544,4.887134552001953,1.922778392327018e-05,3.781270742416382,1.0,0.050000000745058,0.0,275.370361328125,322.0,7187.8173828125,0.0,9010.9853515625,1.0,283.1499938964844,293.0993347167969,290.5191650390625,291.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973517477512359,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2305.6484375,0.0,20.0830135345459,1895.4371337890625,0.0,111.73346710205078,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130380,298.6452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.1337890625,0.9990000128746032,1.0,0.6283152103424072,298.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1333312988281,0.940634787082672,0.5770969390869141,0.5441858172416687,297.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.1333923339844,0.946928858757019,0.5869989395141602,0.409090131521225,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,294.132568359375,0.8588846325874329,0.4454762935638428,0.4215491116046905,297.867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.1327514648437,0.8742341995239258,0.469877541065216,2.1087186336517334,294.1339111328125,284.95001220703125,295.6141662597656,287.5523681640625,295.6122436523437,298.25421142578125,294.1388244628906,1.0,0.8912902474403381,1.0,1.0,0.0,1.0,-4.9419426918029785,4.941923141479492,1.965994306374341e-05,3.823305130004883,1.0,0.050000000745058,0.0,279.5203552246094,322.0,7246.7138671875,0.0,9301.7666015625,1.0,283.1499938964844,293.1813659667969,290.5618591308594,291.06463623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298474907875061,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2327.900390625,0.0,20.0830135345459,1895.4371337890625,0.0,113.62747192382812,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130440,298.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2201538085937,0.9990000128746032,1.0,0.6317405104637146,298.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.2197265625,0.9429736137390136,0.584135890007019,0.550735354423523,297.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,294.2197570800781,0.9486587047576904,0.5931857228279114,0.4133423566818237,297.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,294.2189636230469,0.8609192967414856,0.4512062668800354,0.4269030094146728,297.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,294.2191162109375,0.8760327100753784,0.4753942787647247,2.1331348419189453,294.22027587890625,284.95001220703125,295.6957092285156,287.5879821777344,295.6938171386719,298.268310546875,294.2251892089844,1.0,0.9004837274551392,1.0,1.0,0.0,1.0,-4.994985103607178,4.994964599609375,2.0083807612536475e-05,3.8642325401306152,1.0,0.050000000745058,0.0,284.3025817871094,325.0,7300.22607421875,0.0,9595.498046875,1.0,283.1499938964844,293.2553100585937,290.6005859375,291.10723876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998320162296295,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2348.031982421875,0.0,20.0830135345459,1895.4371337890625,0.0,115.82573699951172,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130500,298.6855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.3111572265625,0.9990000128746032,1.0,0.6319693326950073,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,294.31072998046875,0.947328805923462,0.59168541431427,0.5577268600463867,297.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.3107604980469,0.9523470401763916,0.5998218655586243,0.4178790152072906,297.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,294.3099975585937,0.8646120429039001,0.4573498368263244,0.4326105117797851,297.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.3101501464844,0.8795435428619385,0.481317937374115,2.1592025756835938,294.311279296875,284.95001220703125,295.781494140625,287.6251220703125,295.77960205078125,298.282470703125,294.3160400390625,1.0,0.9088526964187622,1.0,1.0,0.0,1.0,-5.047501087188721,5.047480583190918,2.0509440219029784e-05,3.905139923095703,1.0,0.050000000745058,0.0,287.9239807128906,325.0,7355.1845703125,0.0,9882.3759765625,1.0,283.1499938964844,293.3336486816406,290.64117431640625,291.1522827148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016261756420135,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2369.37451171875,0.0,20.0830135345459,1895.4371337890625,0.0,118.75099182128906,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130560,298.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4009704589844,0.9990000128746032,1.0,0.6306044459342957,298.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,294.40057373046875,0.9525002241134644,0.5993568897247314,0.5648016929626465,298.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.400634765625,0.9568458795547484,0.606566309928894,0.4224681258201599,297.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,294.3998718261719,0.8690723776817322,0.4635927975177765,0.4383804500102997,297.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4000244140625,0.8838436007499695,0.4873470067977905,2.185590505599976,294.401123046875,284.95001220703125,295.8667907714844,287.6617126464844,295.86492919921875,298.2970886230469,294.4057922363281,1.0,0.9169788360595704,1.0,1.0,0.0,1.0,-5.098707675933838,5.098686695098877,2.0927885998389684e-05,3.9448082447052,1.0,0.050000000745058,0.0,290.87579345703125,345.0,7409.041015625,0.0,10162.4306640625,1.0,283.1499938964844,293.4119567871094,290.680908203125,291.1967163085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037174642086029,1.0,0.0,0.0,0.1680530607700348,0.5,3.311215079904173e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2390.669921875,0.0,20.0830135345459,1895.4371337890625,0.0,122.14266967773438,0.2391948699951172,1.0,0.0,3.0,1.0,0.0
12130620,298.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.58172607421875,0.9990000128746032,1.0,0.6387541890144348,298.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5813903808594,0.9569196701049804,0.6151682138442993,0.579505443572998,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5814208984375,0.960066258907318,0.6204812526702881,0.4320274889469147,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5806884765625,0.8732468485832214,0.4764840006828308,0.4504182934761047,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5808410644531,0.8875126242637634,0.4998302459716797,2.2408156394958496,294.5819091796875,284.95001220703125,296.0357360839844,287.7330322265625,296.0339660644531,298.3276062011719,294.586669921875,1.0,0.9380834102630616,1.0,1.0,0.0,1.0,-5.218892574310303,5.218870639801025,2.192393731093034e-05,4.037256717681885,1.0,0.050000000745058,0.0,302.1590881347656,365.0,7519.7177734375,0.0,10879.533203125,1.0,283.1499938964844,293.5677795410156,289.124267578125,289.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,18003.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680686771869659,0.4999900758266449,0.1680630445480346,4.509605407714844,2.4378764629364014,2.0717289447784424,0.0,0.0,-0.0,1527.453369140625,0.0,20.080171585083008,1866.0228271484373,0.0,4300.0,0.2391798645257949,1.0,0.0,2.0,1.0,0.0
12130680,298.7494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,294.58172607421875,0.9990000128746032,1.0,0.6387541890144348,298.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5813903808594,0.9569196701049804,0.6151682138442993,0.579505443572998,298.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5814208984375,0.960066258907318,0.6204812526702881,0.4320274889469147,297.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,294.5806884765625,0.8732468485832214,0.4764840006828308,0.4504182934761047,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,294.5808410644531,0.8875126242637634,0.4998302459716797,2.2408156394958496,294.5819091796875,284.95001220703125,296.0357360839844,287.7330322265625,296.0339660644531,298.3276062011719,294.586669921875,1.0,0.9380834102630616,1.0,1.0,0.0,1.0,-5.218892574310303,5.218870639801025,2.192393731093034e-05,4.037256717681885,1.0,0.050000000745058,0.0,302.1590881347656,365.0,7519.7177734375,0.0,10879.533203125,1.0,283.1499938964844,293.5677795410156,289.124267578125,289.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,18003.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680686771869659,0.4999900758266449,0.1680630445480346,4.509605407714844,2.4378764629364014,2.0717289447784424,0.0,0.0,-0.0,1527.453369140625,0.0,20.080171585083008,1866.0228271484373,0.0,4300.0,0.2391798645257949,1.0,0.0,2.0,1.0,0.0
12130740,298.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,294.6724853515625,0.9990000128746032,1.0,0.6451942920684814,298.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.6721496582031,0.957926332950592,0.6232797503471375,0.5870864391326904,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67218017578125,0.9605108499526978,0.6276254653930664,0.4369634687900543,297.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.67144775390625,0.874335527420044,0.4831070601940155,0.4566414356231689,297.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.6716003417969,0.8883211016654968,0.5062558054924011,2.269432544708252,294.67266845703125,284.95001220703125,296.1190185546875,287.7675170898437,296.1172790527344,298.3421936035156,294.6773986816406,1.0,0.949617564678192,1.0,1.0,0.0,1.0,-5.283787250518799,5.283764839172363,2.2472100681625307e-05,4.087347984313965,1.0,0.050000000745058,0.0,309.144287109375,365.0,7574.52685546875,0.0,11287.8115234375,1.0,283.1499938964844,293.645263671875,288.86724853515625,289.5169982910156,293.1499938964844,293.1499938964844,283.1499938964844,18002.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680628210306167,0.4999850392341614,0.1680628061294555,4.509652614593506,2.437285900115967,2.072366952896118,0.0,0.0,-0.0,1467.0914306640625,0.0,20.07846641540528,1866.0037841796875,0.0,4300.0,0.2391721755266189,1.0,0.0,2.0,1.0,0.0
12130800,298.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.7635192871094,0.9990000128746032,1.0,0.6526163220405579,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,294.76318359375,0.95850270986557,0.631575882434845,0.5948529839515686,298.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7632141113281,0.9605363011360168,0.6349354386329651,0.442023754119873,298.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,294.76251220703125,0.875058650970459,0.4898872375488281,0.4630253911018371,297.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7626342773437,0.8887558579444885,0.5128395557403564,2.2988195419311523,294.7637023925781,284.95001220703125,296.20184326171875,287.80133056640625,296.2001342773437,298.3565673828125,294.7683410644531,1.0,0.9617102742195128,1.0,1.0,0.0,1.0,-5.351374626159668,5.351351737976074,2.30502864724258e-05,4.139537334442139,1.0,0.050000000745058,0.0,316.7843933105469,385.0,7628.9453125,0.0,11726.4345703125,1.0,283.1499938964844,293.7230224609375,288.71875,289.2987365722656,293.1499938964844,293.1499938964844,283.1499938964844,18001.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680588722229004,0.4999852180480957,0.1680588573217392,4.5096540451049805,2.437269449234009,2.072384595870972,0.0,0.0,-0.0,1434.574462890625,0.0,20.07758331298828,1866.0032958984373,0.0,4300.0,0.239167720079422,1.0,0.0,2.0,1.0,0.0
12130860,298.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,294.853759765625,0.9990000128746032,1.0,0.66064453125,298.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.8534240722656,0.9588155150413512,0.6399802565574646,0.6027290225028992,298.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,294.8534545898437,0.9603098034858704,0.6423436403274536,0.4471583664417267,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.8527526855469,0.8755549192428589,0.4967626333236694,0.4695073664188385,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,294.8529052734375,0.8889631032943726,0.51952064037323,2.3286824226379395,294.8539428710937,284.95001220703125,296.283447265625,287.8341369628906,296.2817687988281,298.3707275390625,294.8585205078125,1.0,0.9741445779800416,1.0,1.0,0.0,1.0,-5.420620441436768,5.420597076416016,2.365033833484631e-05,4.193021774291992,1.0,0.050000000745058,0.0,324.87725830078125,385.0,7682.47021484375,0.0,12189.134765625,1.0,283.1499938964844,293.8002319335937,288.6357116699219,289.1719055175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680564433336258,0.4999874830245971,0.1680564433336258,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1417.8125,0.0,20.07714080810547,1866.0032958984373,0.0,4300.0,0.2391651421785354,1.0,0.0,2.0,1.0,0.0
12130920,298.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9437866210937,0.9990000128746032,1.0,0.6691094636917114,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,294.9434814453125,0.9589956402778624,0.6485644578933716,0.610778272151947,298.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,294.9434814453125,0.9599548578262328,0.6499127745628357,0.4524081647396087,298.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,294.9428100585937,0.8759389519691467,0.5037922859191895,0.4761395454406738,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9429626464844,0.8890585899353027,0.5263565182685852,2.359259605407715,294.9439697265625,284.95001220703125,296.3644104003906,287.8661499023437,296.3627624511719,298.3849182128906,294.948486328125,1.0,0.986944019794464,1.0,1.0,0.0,1.0,-5.491791248321533,5.491766929626465,2.4275157556985505e-05,4.2480058670043945,1.0,0.050000000745058,0.0,333.3880920410156,405.0,7735.5302734375,0.0,12678.169921875,1.0,283.1499938964844,293.8774108886719,288.5929870605469,289.1018371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680549532175064,0.4999902248382568,0.1680549532175064,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1410.6239013671875,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.239163652062416,1.0,0.0,2.0,1.0,0.0
12130980,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1163024902344,0.9990000128746032,1.0,0.6539897322654724,298.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1161499023437,0.974603533744812,0.665910005569458,0.6266704797744751,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1161499023437,0.9745190739631652,0.6651880741119385,0.4627285599708557,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1156005859375,0.8909541964530945,0.5179765820503235,0.4891493022441864,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1156921386719,0.9038318991661072,0.5401620268821716,2.4192371368408203,295.11651611328125,284.95001220703125,296.5226745605469,287.9268798828125,296.5211181640625,298.4107666015625,295.1200561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.593500137329102,5.593474864959717,2.519300142012071e-05,4.3290557861328125,1.0,0.050000000745058,0.0,335.1743469238281,410.0,7830.5986328125,0.0,13297.6689453125,1.0,283.1499938964844,294.0294494628906,288.58154296875,289.0660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536419153213,0.4999948740005493,0.1680536270141601,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.6087646484375,0.0,20.07683563232422,1866.0032958984373,0.0,4300.0,0.2391624599695205,1.0,0.0,2.0,1.0,0.0
12131040,298.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.1163024902344,0.9990000128746032,1.0,0.6539897322654724,298.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1161499023437,0.974603533744812,0.665910005569458,0.6266704797744751,298.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1161499023437,0.9745190739631652,0.6651880741119385,0.4627285599708557,298.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1156005859375,0.8909541964530945,0.5179765820503235,0.4891493022441864,298.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1156921386719,0.9038318991661072,0.5401620268821716,2.4192371368408203,295.11651611328125,284.95001220703125,296.5226745605469,287.9268798828125,296.5211181640625,298.4107666015625,295.1200561523437,1.0,1.0,1.0,1.0,0.0,1.0,-5.593500137329102,5.593474864959717,2.519300142012071e-05,4.3290557861328125,1.0,0.050000000745058,0.0,335.1743469238281,410.0,7830.5986328125,0.0,13297.6689453125,1.0,283.1499938964844,294.0294494628906,288.58154296875,289.0660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680536419153213,0.4999948740005493,0.1680536270141601,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1413.6087646484375,0.0,20.07683563232422,1866.0032958984373,0.0,4300.0,0.2391624599695205,1.0,0.0,2.0,1.0,0.0
12131100,298.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.1923217773437,0.9990000128746032,1.0,0.6250810027122498,298.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,295.1922607421875,0.9908536076545716,0.6746268272399902,0.634311854839325,298.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,295.1922607421875,0.990376353263855,0.672844648361206,0.4676483273506164,298.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,295.1917419433594,0.9090241193771362,0.52508145570755,0.4953177571296692,298.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,295.1918334960937,0.9232894778251648,0.5471013188362122,2.447694540023804,295.192626953125,284.95001220703125,296.6000061035156,287.95556640625,296.5984802246094,298.4273376464844,295.1960754394531,1.0,1.0,1.0,1.0,0.0,1.0,-5.615573406219482,5.615548133850098,2.5392464522155933e-05,4.346193313598633,1.0,0.050000000745058,0.0,325.8319396972656,410.0,7871.7802734375,0.0,13341.078125,1.0,283.1499938964844,294.10260009765625,288.59423828125,289.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680533587932586,0.4999964535236358,0.1680533587932586,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1419.3209228515625,0.0,20.07684326171875,1866.0032958984373,0.0,4300.0,0.2391622513532638,1.0,0.0,2.0,1.0,0.0
12131160,298.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,295.26641845703125,0.9990000128746032,1.0,0.6023358106613159,298.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,295.26641845703125,0.9990000128746032,0.6835271120071411,0.6342886090278625,298.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.26641845703125,0.9990000128746032,0.6806464195251465,0.4684824347496032,298.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.2659606933594,0.9265038967132568,0.532278835773468,0.5016844868659973,298.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,295.2660522460937,0.9410083293914796,0.5541677474975586,2.477224111557007,295.26678466796875,284.95001220703125,296.6759948730469,287.9830627441406,296.67449951171875,298.4473571777344,295.2699890136719,1.0,1.0,1.0,1.0,0.0,1.0,-5.632089138031006,5.632063388824463,2.5544881282257847e-05,4.359622001647949,1.0,0.050000000745058,0.0,318.82958984375,410.0,7914.0830078125,0.0,13374.4296875,1.0,283.1499938964844,294.172607421875,288.61346435546875,289.09197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680532097816467,0.4999975860118866,0.1680532097816467,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1426.4593505859375,0.0,20.07685852050781,1866.0032958984373,0.0,4300.0,0.2391621619462967,1.0,0.0,2.0,1.0,0.0
12131220,298.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.3782653808594,0.9990000128746032,1.0,0.5846071243286133,298.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3782653808594,0.9990000128746032,0.6988083720207214,0.615619421005249,298.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3782653808594,0.9990000128746032,0.6941249370574951,0.4546944200992584,298.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3778991699219,0.944833278656006,0.5439611673355103,0.5123100280761719,298.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.37799072265625,0.958390176296234,0.5656998157501221,2.5268313884735107,295.378662109375,284.95001220703125,296.7950439453125,288.0245361328125,296.7936096191406,298.4831848144531,295.38165283203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.644623279571533,5.64459753036499,2.565899012552109e-05,4.369388103485107,1.0,0.050000000745058,0.0,313.5193786621094,410.0,7978.7861328125,0.0,13398.2998046875,1.0,283.1499938964844,294.2798767089844,288.65057373046875,289.12994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530905723571,0.4999987483024597,0.1680530905723571,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1439.2384033203125,0.0,20.076885223388672,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
12131280,298.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,295.4049377441406,0.9990000128746032,1.0,0.580212414264679,298.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,295.4049377441406,0.9990000128746032,0.7027187347412109,0.6109915971755981,298.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,295.4049377441406,0.9990000128746032,0.6975933909416199,0.4512763321399688,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40460205078125,0.949310541152954,0.5468561053276062,0.5149398446083069,298.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.4046936035156,0.9625393152236938,0.56856769323349,2.539157152175904,295.40533447265625,284.95001220703125,296.8236083984375,288.0341491699219,296.8221740722656,298.4920349121094,295.4083251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6476593017578125,5.6476335525512695,2.568660420365632e-05,4.371739387512207,1.0,0.050000000745058,0.0,312.2254943847656,410.0,7994.66357421875,0.0,13404.2509765625,1.0,283.1499938964844,294.30523681640625,288.6601867675781,289.1401672363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530756711959,0.4999989569187164,0.1680530756711959,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1442.4681396484375,0.0,20.07689094543457,1866.0032958984373,0.0,4300.0,0.2391621023416519,1.0,0.0,2.0,1.0,0.0
