time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131340,299.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,1.0,0.5573265552520752,298.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,0.7234925031661987,0.5868917107582092,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,0.7160822749137878,0.4334762096405029,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.97139573097229,0.5618057250976562,0.5285240411758423,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367736816406,0.9826231002807616,0.5834406614303589,2.603111982345581,295.537353515625,284.95001220703125,296.9648132324219,288.07965087890625,296.96343994140625,298.5376892089844,295.54022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.663058280944824,5.663032531738281,2.5826901037362404e-05,4.383666515350342,1.0,0.050000000745058,0.0,305.6438903808594,410.0,8074.38818359375,0.0,13434.322265625,1.0,283.1499938964844,294.4295959472656,288.71002197265625,289.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999995827674866,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1458.993896484375,0.0,20.07691192626953,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12131400,299.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,1.0,0.5573265552520752,298.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,0.7234925031661987,0.5868917107582092,298.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.5368957519531,0.9990000128746032,0.7160822749137878,0.4334762096405029,298.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367126464844,0.97139573097229,0.5618057250976562,0.5285240411758423,298.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,295.5367736816406,0.9826231002807616,0.5834406614303589,2.603111982345581,295.537353515625,284.95001220703125,296.9648132324219,288.07965087890625,296.96343994140625,298.5376892089844,295.54022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.663058280944824,5.663032531738281,2.5826901037362404e-05,4.383666515350342,1.0,0.050000000745058,0.0,305.6438903808594,410.0,8074.38818359375,0.0,13434.322265625,1.0,283.1499938964844,294.4295959472656,288.71002197265625,289.194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999995827674866,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1458.993896484375,0.0,20.07691192626953,1866.0032958984373,0.0,4300.0,0.2391621172428131,1.0,0.0,2.0,1.0,0.0
12131460,299.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,1.0,0.5355610847473145,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,0.7453845739364624,0.5639716386795044,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,0.7355718016624451,0.4165475070476532,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.662353515625,0.9903755784034728,0.5771185159683228,0.5424797534942627,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.66241455078125,0.9990000128746032,0.5988062620162964,2.6668601036071777,295.6629333496094,284.95001220703125,297.0989074707031,288.1190490722656,297.0976257324219,298.5844421386719,295.66558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.676458835601807,5.676433086395264,2.5949942937586457e-05,4.394190788269043,1.0,0.050000000745058,0.0,299.5962219238281,410.0,8150.20849609375,0.0,13471.697265625,1.0,283.1499938964844,294.54736328125,288.757568359375,289.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998211860657,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1474.8214111328125,0.0,20.07692146301269,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12131520,299.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,1.0,0.5355610847473145,298.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,0.7453845739364624,0.5639716386795044,298.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6624450683594,0.9990000128746032,0.7355718016624451,0.4165475070476532,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.662353515625,0.9903755784034728,0.5771185159683228,0.5424797534942627,298.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.66241455078125,0.9990000128746032,0.5988062620162964,2.6668601036071777,295.6629333496094,284.95001220703125,297.0989074707031,288.1190490722656,297.0976257324219,298.5844421386719,295.66558837890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.676458835601807,5.676433086395264,2.5949942937586457e-05,4.394190788269043,1.0,0.050000000745058,0.0,299.5962219238281,410.0,8150.20849609375,0.0,13471.697265625,1.0,283.1499938964844,294.54736328125,288.757568359375,289.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530458688736,0.4999998211860657,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1474.8214111328125,0.0,20.07692146301269,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12131580,299.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,1.0,0.5322868824005127,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.7675961256027222,0.5605237483978271,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.7552204132080078,0.4140008985996246,298.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9984697699546814,0.5927034616470337,0.5568881630897522,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.6148685216903687,2.6588833332061768,295.7792663574219,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,298.6319885253906,295.7816772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679054260253906,5.679028511047363,2.597459751996212e-05,4.396407604217529,1.0,0.050000000745058,0.0,298.7729797363281,410.0,8218.8154296875,0.0,13465.3740234375,1.0,283.1499938964844,294.6589050292969,288.80035400390625,289.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1489.375732421875,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12131640,299.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,1.0,0.5322868824005127,298.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.7675961256027222,0.5605237483978271,298.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.7552204132080078,0.4140008985996246,298.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9984697699546814,0.5927034616470337,0.5568881630897522,298.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7787780761719,0.9990000128746032,0.6148685216903687,2.6588833332061768,295.7792663574219,284.95001220703125,297.2251892089844,288.15185546875,297.2239990234375,298.6319885253906,295.7816772460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679054260253906,5.679028511047363,2.597459751996212e-05,4.396407604217529,1.0,0.050000000745058,0.0,298.7729797363281,410.0,8218.8154296875,0.0,13465.3740234375,1.0,283.1499938964844,294.6589050292969,288.80035400390625,289.29693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999403953552,0.1680530458688736,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1489.375732421875,0.0,20.0769271850586,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12131700,299.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.8336486816406,0.9990000128746032,1.0,0.5318970084190369,298.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,295.8336486816406,0.9990000128746032,0.7787377238273621,0.5601131916046143,298.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,295.8336486816406,0.9990000128746032,0.7650231122970581,0.4136976897716522,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.8336486816406,0.9990000128746032,0.6006640195846558,0.5600928068161011,298.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,295.8336486816406,0.9990000128746032,0.6232630610466003,2.656935930252075,295.8341064453125,284.95001220703125,297.2851867675781,288.1656188964844,297.28399658203125,298.6536560058594,295.83642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679299831390381,5.679274082183838,2.597693492134568e-05,4.396618366241455,1.0,0.050000000745058,0.0,298.670166015625,410.0,8251.478515625,0.0,13465.7353515625,1.0,283.1499938964844,294.71173095703125,288.8193359375,289.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1495.996337890625,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621321439743,1.0,0.0,2.0,1.0,0.0
12131760,299.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.886474609375,0.9990000128746032,1.0,0.5318961143493652,298.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.886474609375,0.9990000128746032,0.789948582649231,0.5601122379302979,298.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,295.886474609375,0.9990000128746032,0.7748693227767944,0.4136970043182373,298.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,295.886474609375,0.9990000128746032,0.6088298559188843,0.5601122379302979,298.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,295.886474609375,0.9990000128746032,0.6318511962890625,2.6569314002990723,295.8869323730469,284.95001220703125,297.34295654296875,288.17755126953125,297.3417663574219,298.6747436523437,295.88916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702575683594,410.0,8282.88671875,0.0,13465.763671875,1.0,283.1499938964844,294.7626647949219,288.8366394042969,289.33941650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.4999999701976776,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1502.1650390625,0.0,20.076929092407227,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12131820,299.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,1.0,0.53189617395401,298.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.8126358985900879,0.5601122379302979,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.794766366481781,0.4136970043182373,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.6256853342056274,0.5601122379302979,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.6495367288589478,2.6569314002990723,295.9865417480469,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,298.7157592773437,295.98858642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8341.5322265625,0.0,13465.7646484375,1.0,283.1499938964844,294.8592224121094,288.8661499023437,289.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1513.141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12131880,299.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,1.0,0.53189617395401,298.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.8126358985900879,0.5601122379302979,298.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.794766366481781,0.4136970043182373,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.6256853342056274,0.5601122379302979,298.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,295.9861145019531,0.9990000128746032,0.6495367288589478,2.6569314002990723,295.9865417480469,284.95001220703125,297.4514465332031,288.1957092285156,297.450439453125,298.7157592773437,295.98858642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8341.5322265625,0.0,13465.7646484375,1.0,283.1499938964844,294.8592224121094,288.8661499023437,289.3749694824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1513.141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12131940,299.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.03436279296875,0.9990000128746032,1.0,0.53189617395401,298.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,296.03436279296875,0.9990000128746032,0.8246073722839355,0.5601122379302979,298.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,296.03436279296875,0.9990000128746032,0.8052545189857483,0.4136970043182373,298.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,296.03436279296875,0.9990000128746032,0.6347004175186157,0.5601122379302979,298.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.03436279296875,0.9990000128746032,0.658994197845459,2.6569314002990723,296.0347595214844,284.95001220703125,297.5039978027344,288.2019958496094,297.5030212402344,298.73663330078125,296.0367126464844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8369.6826171875,0.0,13465.7646484375,1.0,283.1499938964844,294.9062805175781,288.8783569335937,289.3902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1518.013916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132000,299.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,296.07684326171875,0.9990000128746032,1.0,0.53189617395401,298.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.07684326171875,0.9990000128746032,0.8357563614845276,0.5601122379302979,298.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,296.07684326171875,0.9990000128746032,0.8150169253349304,0.4136970043182373,298.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.07684326171875,0.9990000128746032,0.6431366801261902,0.5601122379302979,298.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.07684326171875,0.9990000128746032,0.6678474545478821,2.6569314002990723,296.07720947265625,284.95001220703125,297.54998779296875,288.2057800292969,297.5491027832031,298.7557373046875,296.0790710449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8394.125,0.0,13465.7646484375,1.0,283.1499938964844,294.94793701171875,288.88787841796875,289.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1522.0333251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132060,299.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,1.0,0.53189617395401,298.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.859343945980072,0.5601122379302979,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.835652768611908,0.4136970043182373,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.6610814929008484,0.5601122379302979,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.6867244839668274,2.6569314002990723,296.16094970703125,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,298.7947692871094,296.1627197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8444.27734375,0.0,13465.7646484375,1.0,283.1499938964844,295.0289001464844,288.9027099609375,289.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.997314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132120,299.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,1.0,0.53189617395401,298.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.859343945980072,0.5601122379302979,298.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.835652768611908,0.4136970043182373,298.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.6610814929008484,0.5601122379302979,298.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.1606140136719,0.9990000128746032,0.6867244839668274,2.6569314002990723,296.16094970703125,284.95001220703125,297.6420593261719,288.2116394042969,297.64117431640625,298.7947692871094,296.1627197265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702880859375,410.0,8444.27734375,0.0,13465.7646484375,1.0,283.1499938964844,295.0289001464844,288.9027099609375,289.4225158691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.997314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132180,299.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,1.0,0.53189617395401,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.8834298253059387,0.5601122379302979,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.8566992282867432,0.4136970043182373,298.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.6794717311859131,0.5601122379302979,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.7061283588409424,2.6569314002990723,296.24200439453125,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,298.8331604003906,296.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702575683594,410.0,8494.673828125,0.0,13465.7646484375,1.0,283.1499938964844,295.10528564453125,288.9144897460937,289.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1535.0386962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132240,299.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,1.0,0.53189617395401,298.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.8834298253059387,0.5601122379302979,298.551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.8566992282867432,0.4136970043182373,298.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.6794717311859131,0.5601122379302979,298.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.2416687011719,0.9990000128746032,0.7061283588409424,2.6569314002990723,296.24200439453125,284.95001220703125,297.73162841796875,288.21734619140625,297.7307434082031,298.8331604003906,296.2437438964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.5976940378313884e-05,4.396622180938721,1.0,0.050000000745058,0.0,298.6702575683594,410.0,8494.673828125,0.0,13465.7646484375,1.0,283.1499938964844,295.10528564453125,288.9144897460937,289.43829345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1535.0386962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132300,299.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.28131103515625,0.9990000128746032,1.0,0.53189617395401,298.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.28131103515625,0.9990000128746032,0.8956685066223145,0.5601122379302979,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,296.28131103515625,0.9990000128746032,0.8673796653747559,0.4136970043182373,298.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.28131103515625,0.9990000128746032,0.6888329386711121,0.5601122379302979,298.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,296.28131103515625,0.9990000128746032,0.7159855365753174,2.6569314002990723,296.2816467285156,284.95001220703125,297.77545166015625,288.2201538085937,297.7745666503906,298.8521423339844,296.2833251953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.050000000745058,0.0,298.6702575683594,410.0,8519.453125,0.0,13465.7646484375,1.0,283.1499938964844,295.14239501953125,288.9197692871094,289.4453430175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.870361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132360,299.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3204040527344,0.9990000128746032,1.0,0.53189617395401,298.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,296.3204040527344,0.9990000128746032,0.9080227017402648,0.5601122975349426,298.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3204040527344,0.9990000128746032,0.8781514763832092,0.4136970043182373,298.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3204040527344,0.9990000128746032,0.6982923150062561,0.5601122975349426,298.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,296.3204040527344,0.9990000128746032,0.725922703742981,2.6569314002990723,296.3207397460937,284.95001220703125,297.8186340332031,288.2229309082031,297.8177795410156,298.87091064453125,296.3224182128906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679297924041748,5.679271697998047,2.597693855932448e-05,4.3966217041015625,1.0,0.050000000745058,0.0,298.67022705078125,410.0,8543.92578125,0.0,13465.7646484375,1.0,283.1499938964844,295.1789855957031,288.9248046875,289.4520568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1540.626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132420,299.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,1.0,0.53189617395401,298.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.9330558776855468,0.5601122975349426,298.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.8999613523483276,0.4136970341205597,298.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.7175049185752869,0.5601122975349426,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.7460165023803711,2.656931638717652,296.3972473144531,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,298.9076538085937,296.3988647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.050000000745058,0.0,298.6700744628906,410.0,8591.76953125,0.0,13465.765625,1.0,283.1499938964844,295.2505798339844,288.9344482421875,289.46484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1545.96435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132480,299.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,1.0,0.53189617395401,298.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.9330558776855468,0.5601122975349426,298.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.8999613523483276,0.4136970341205597,298.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.7175049185752869,0.5601122975349426,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.3969116210937,0.9990000128746032,0.7460165023803711,2.656931638717652,296.3972473144531,284.95001220703125,297.9031677246094,288.2284545898437,297.90234375,298.9076538085937,296.3988647460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679298400878906,5.679272174835205,2.597693310235627e-05,4.39661979675293,1.0,0.050000000745058,0.0,298.6700744628906,410.0,8591.76953125,0.0,13465.765625,1.0,283.1499938964844,295.2505798339844,288.9344482421875,289.46484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1545.96435546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132540,299.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,1.0,0.5318962931632996,298.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.9585116505622864,0.5601123571395874,298.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.9221268892288208,0.4136970937252044,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.7371225357055664,0.5601123571395874,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.7663922905921936,2.6569318771362305,296.4714660644531,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,298.9431457519531,296.4730529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.050000000745058,0.0,298.6697692871094,410.0,8638.1865234375,0.0,13465.7666015625,1.0,283.1499938964844,295.320068359375,288.94366455078125,289.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.109130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132600,299.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,1.0,0.5318962931632996,298.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.9585116505622864,0.5601123571395874,298.656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.9221268892288208,0.4136970937252044,298.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.7371225357055664,0.5601123571395874,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.4711608886719,0.9990000128746032,0.7663922905921936,2.6569318771362305,296.4714660644531,284.95001220703125,297.9851989746094,288.2338562011719,297.9844055175781,298.9431457519531,296.4730529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6792988777160645,5.6792731285095215,2.597692218841985e-05,4.396616458892822,1.0,0.050000000745058,0.0,298.6697692871094,410.0,8638.1865234375,0.0,13465.7666015625,1.0,283.1499938964844,295.320068359375,288.94366455078125,289.47705078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.109130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132660,299.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,1.0,0.5318964123725891,298.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.9843480587005616,0.5601125359535217,298.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.9446192979812622,0.4136971831321716,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.7571239471435547,0.5601125359535217,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.7870234847068787,2.656932592391968,296.54345703125,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,298.9773254394531,296.5450134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.050000000745058,0.0,298.669189453125,410.0,8683.15234375,0.0,13465.76953125,1.0,283.1499938964844,295.38751220703125,288.9525756835937,289.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1556.1011962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132720,299.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,1.0,0.5318964123725891,298.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.9843480587005616,0.5601125359535217,298.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.9446192979812622,0.4136971831321716,298.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.7571239471435547,0.5601125359535217,298.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.5431823730469,0.9990000128746032,0.7870234847068787,2.656932592391968,296.54345703125,284.95001220703125,298.0647277832031,288.2391967773437,298.06396484375,298.9773254394531,296.5450134277344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679300308227539,5.679274082183838,2.597690217953641e-05,4.396610260009766,1.0,0.050000000745058,0.0,298.669189453125,410.0,8683.15234375,0.0,13465.76953125,1.0,283.1499938964844,295.38751220703125,288.9525756835937,289.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1556.1011962890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132780,299.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,1.0,0.5318965911865234,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,1.0,0.560112714767456,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.9674136638641356,0.4136973321437835,298.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.7774893641471863,0.560112714767456,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.8078896999359131,2.656933546066284,296.6132507324219,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.0102233886719,296.61474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.050000000745058,0.0,298.6683044433594,410.0,8726.6318359375,0.0,13465.7734375,1.0,283.1499938964844,295.4529724121094,288.9612731933594,289.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1560.959228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132840,299.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,1.0,0.5318965911865234,298.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,1.0,0.560112714767456,298.7225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.9674136638641356,0.4136973321437835,298.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.7774893641471863,0.560112714767456,298.5672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,296.61297607421875,0.9990000128746032,0.8078896999359131,2.656933546066284,296.6132507324219,284.95001220703125,298.1418151855469,288.2444763183594,298.1410522460937,299.0102233886719,296.61474609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679302215576172,5.679276466369629,2.597687125671655e-05,4.396600723266602,1.0,0.050000000745058,0.0,298.6683044433594,410.0,8726.6318359375,0.0,13465.7734375,1.0,283.1499938964844,295.4529724121094,288.9612731933594,289.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1560.959228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132900,299.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,296.64703369140625,0.9990000128746032,1.0,0.531896710395813,298.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.64703369140625,0.9990000128746032,1.0,0.5601128339767456,298.73828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.64703369140625,0.9990000128746032,0.9789234399795532,0.4136974513530731,298.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.64703369140625,0.9990000128746032,0.7878112196922302,0.5601128339767456,298.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.64703369140625,0.9990000128746032,0.8184103965759277,2.656934261322021,296.6473083496094,284.95001220703125,298.1794128417969,288.2471008300781,298.1786804199219,299.02618408203125,296.6487731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679303646087647,5.679277896881104,2.5976849428843707e-05,4.396594524383545,1.0,0.050000000745058,0.0,298.667724609375,410.0,8747.845703125,0.0,13465.775390625,1.0,283.1499938964844,295.48492431640625,288.965576171875,289.5058898925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1563.33837890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12132960,299.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.6805114746094,0.9990000128746032,1.0,0.5318968892097473,298.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6805114746094,0.9990000128746032,1.0,0.5601130127906799,298.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,296.6805114746094,0.9990000128746032,0.99051833152771,0.4136975705623626,298.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.6805114746094,0.9990000128746032,0.7982409596443176,0.5601130127906799,298.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6805114746094,0.9990000128746032,0.8289980292320251,2.656934976577759,296.6807861328125,284.95001220703125,298.2164001464844,288.2497253417969,298.2156677246094,299.04180908203125,296.6822204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679305076599121,5.679279327392578,2.597682578198146e-05,4.396586418151856,1.0,0.050000000745058,0.0,298.6670227050781,410.0,8768.7421875,0.0,13465.779296875,1.0,283.1499938964844,295.51629638671875,288.96978759765625,289.5114440917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1565.681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133020,299.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.531897246837616,299.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.5601134300231934,298.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.4136978685855865,298.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,0.8193762302398682,0.5601134300231934,298.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,0.8503395915031433,2.6569371223449707,296.74615478515625,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.0721740722656,296.7475280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.050000000745058,0.0,298.6652526855469,410.0,8809.412109375,0.0,13465.787109375,1.0,283.1499938964844,295.57763671875,288.9781494140625,289.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.2811279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133080,299.56597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.531897246837616,299.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.5601134300231934,298.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,1.0,0.4136978685855865,298.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,0.8193762302398682,0.5601134300231934,298.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.7458801269531,0.9990000128746032,0.8503395915031433,2.6569371223449707,296.74615478515625,284.95001220703125,298.2885131835937,288.2549133300781,298.287841796875,299.0721740722656,296.7475280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679309368133545,5.679283618927002,2.5976762117352337e-05,4.396567344665527,1.0,0.050000000745058,0.0,298.6652526855469,410.0,8809.412109375,0.0,13465.787109375,1.0,283.1499938964844,295.57763671875,288.9781494140625,289.5223693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.2811279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133140,299.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,296.7840270996094,0.9990000128746032,1.0,0.5318975448608398,299.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7840270996094,0.9990000128746032,1.0,0.5601137280464172,298.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7840270996094,0.9990000128746032,1.0,0.4136981070041656,298.61114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7840270996094,0.9990000128746032,0.8322552442550659,0.5601137280464172,298.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,296.7840270996094,0.9990000128746032,0.8632557392120361,2.6569385528564453,296.7842712402344,284.95001220703125,298.33062744140625,288.2580261230469,298.3299560546875,299.0898742675781,296.78564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679312229156494,5.679286479949951,2.5976716642617248e-05,4.396552562713623,1.0,0.050000000745058,0.0,298.6639404296875,410.0,8833.138671875,0.0,13465.79296875,1.0,283.1499938964844,295.6134338378906,288.9830627441406,289.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1572.9810791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133200,299.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.531897783279419,299.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.5601139664649963,298.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,1.0,0.4136982858181,298.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,0.8409218192100525,0.5601139664649963,298.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8089904785156,0.9990000128746032,0.871911346912384,2.6569395065307617,296.80926513671875,284.95001220703125,298.35821533203125,288.26007080078125,298.3575439453125,299.1014404296875,296.81060791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679314613342285,5.679288864135742,2.597668208181858e-05,4.396541595458984,1.0,0.050000000745058,0.0,298.6629333496094,410.0,8848.669921875,0.0,13465.796875,1.0,283.1499938964844,295.6369323730469,288.986328125,289.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1574.757080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133260,299.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.5318984389305115,299.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.5601146817207336,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.4136987924575805,298.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,0.8628550171852112,0.5601146817207336,298.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,0.8937192559242249,2.656942844390869,296.87017822265625,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.1296081542969,296.8714599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.050000000745058,0.0,298.6600341796875,410.0,8886.5654296875,0.0,13465.810546875,1.0,283.1499938964844,295.6941223144531,288.994384765625,289.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.1082763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
