time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,299.6159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.5318984389305115,299.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.5601146817207336,298.84228515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,1.0,0.4136987924575805,298.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,0.8628550171852112,0.5601146817207336,298.6827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,296.86993408203125,0.9990000128746032,0.8937192559242249,2.656942844390869,296.87017822265625,284.95001220703125,298.4254455566406,288.26519775390625,298.4247741699219,299.1296081542969,296.8714599609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793212890625,5.679295539855957,2.597657839942258e-05,4.396510124206543,1.0,0.050000000745058,0.0,298.6600341796875,410.0,8886.5654296875,0.0,13465.810546875,1.0,283.1499938964844,295.6941223144531,288.994384765625,289.54345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.1082763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133380,299.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.5318992137908936,299.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.5601155161857605,298.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.4136993885040283,298.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,0.8850932121276855,0.5601155161857605,298.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,0.9157435297966005,2.6569466590881348,296.9289245605469,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.15679931640625,296.9301452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.050000000745058,0.0,298.65655517578125,410.0,8923.0048828125,0.0,13465.826171875,1.0,283.1499938964844,295.7493591308594,289.00225830078125,289.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.3438720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133440,299.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.5318992137908936,299.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.5601155161857605,298.8700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,1.0,0.4136993885040283,298.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,0.8850932121276855,0.5601155161857605,298.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9286804199219,0.9990000128746032,0.9157435297966005,2.6569466590881348,296.9289245605469,284.95001220703125,298.490234375,288.270263671875,298.4895935058594,299.15679931640625,296.9301452636719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793293952941895,5.679303646087647,2.597645652713254e-05,4.396471977233887,1.0,0.050000000745058,0.0,298.65655517578125,410.0,8923.0048828125,0.0,13465.826171875,1.0,283.1499938964844,295.7493591308594,289.00225830078125,289.5536804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1583.3438720703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133500,299.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.531899631023407,299.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.5601159334182739,298.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,1.0,0.413699746131897,298.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,0.8963308334350586,0.5601159334182739,298.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9571533203125,0.9990000128746032,0.9268454909324646,2.6569488048553467,296.9573974609375,284.95001220703125,298.521728515625,288.2727966308594,298.52105712890625,299.1700134277344,296.9586181640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679334163665772,5.6793084144592285,2.597638740553521e-05,4.396450042724609,1.0,0.050000000745058,0.0,298.6545715332031,410.0,8940.6943359375,0.0,13465.8349609375,1.0,283.1499938964844,295.7761535644531,289.00616455078125,289.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133560,299.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,296.98516845703125,0.9990000128746032,1.0,0.5319001078605652,299.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,296.98516845703125,0.9990000128746032,1.0,0.5601164102554321,298.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.98516845703125,0.9990000128746032,1.0,0.4137001037597656,298.71697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.98516845703125,0.9990000128746032,0.9076310992240906,0.5601164102554321,298.7328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,296.98516845703125,0.9990000128746032,0.9379963874816896,2.6569511890411377,296.98541259765625,284.95001220703125,298.5526123046875,288.2753295898437,298.5519714355469,299.1829833984375,296.9866027832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6793389320373535,5.6793131828308105,2.5976314645959064e-05,4.396427631378174,1.0,0.050000000745058,0.0,298.6524963378906,410.0,8958.08984375,0.0,13465.84375,1.0,283.1499938964844,295.802490234375,289.010009765625,289.56365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1587.4544677734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133620,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.5319011211395264,299.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.5601174831390381,298.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.4137008786201477,298.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,0.9304080605506896,0.5601174831390381,298.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,0.960437536239624,2.656956195831299,297.03985595703125,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.2083740234375,297.0409851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.050000000745058,0.0,298.6479797363281,410.0,8991.705078125,0.0,13465.8642578125,1.0,283.1499938964844,295.8537902832031,289.01763916015625,289.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1591.4586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133680,299.6823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.5319011211395264,299.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.5601174831390381,298.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,1.0,0.4137008786201477,298.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,0.9304080605506896,0.5601174831390381,298.75634765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.03961181640625,0.9990000128746032,0.960437536239624,2.656956195831299,297.03985595703125,284.95001220703125,298.612548828125,288.2803649902344,298.6119689941406,299.2083740234375,297.0409851074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679349422454834,5.679323673248291,2.5976154574891552e-05,4.396378040313721,1.0,0.050000000745058,0.0,298.6479797363281,410.0,8991.705078125,0.0,13465.8642578125,1.0,283.1499938964844,295.8537902832031,289.01763916015625,289.5734558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1591.4586181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133740,299.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.5319021940231323,299.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.5601186752319336,298.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.4137017130851745,298.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,0.9534527063369752,0.5601186752319336,298.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,0.9830921292304992,2.656961679458618,297.0920104980469,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.2327880859375,297.0931091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.050000000745058,0.0,298.6430969238281,410.0,9024.009765625,0.0,13465.88671875,1.0,283.1499938964844,295.9029541015625,289.0251159667969,289.5830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1595.3348388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133800,299.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.5319021940231323,299.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.5601186752319336,298.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,1.0,0.4137017130851745,298.7733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,0.9534527063369752,0.5601186752319336,298.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,297.091796875,0.9990000128746032,0.9830921292304992,2.656961679458618,297.0920104980469,284.95001220703125,298.6700744628906,288.28533935546875,298.6695251464844,299.2327880859375,297.0931091308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679360866546631,5.67933464050293,2.597598177089821e-05,4.396324634552002,1.0,0.050000000745058,0.0,298.6430969238281,410.0,9024.009765625,0.0,13465.88671875,1.0,283.1499938964844,295.9029541015625,289.0251159667969,289.5830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1595.3348388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133860,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.5319033861160278,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.5601198673248291,298.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.4137026071548462,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,0.9767277836799622,0.5601198673248291,298.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,2.6569674015045166,297.14208984375,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.2564392089844,297.1431579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396267890930176,1.0,0.050000000745058,0.0,298.637939453125,410.0,9054.865234375,0.0,13465.9091796875,1.0,283.1499938964844,295.9502258300781,289.032470703125,289.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.10009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133920,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.5319033861160278,299.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.5601198673248291,298.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,0.4137026071548462,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,0.9767277836799622,0.5601198673248291,298.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.1418762207031,0.9990000128746032,1.0,2.6569674015045166,297.14208984375,284.95001220703125,298.7252197265625,288.290283203125,298.7247009277344,299.2564392089844,297.1431579589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679372787475586,5.679347038269043,2.5975801690947264e-05,4.396267890930176,1.0,0.050000000745058,0.0,298.637939453125,410.0,9054.865234375,0.0,13465.9091796875,1.0,283.1499938964844,295.9502258300781,289.032470703125,289.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.10009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12133980,299.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5319045186042786,299.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5601211190223694,298.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.4137035310268402,298.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5601211190223694,298.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,2.656973361968994,297.19000244140625,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.27935791015625,297.1910095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.050000000745058,0.0,298.6326904296875,410.0,9084.2900390625,0.0,13465.9326171875,1.0,283.1499938964844,295.9955749511719,289.0396728515625,289.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1602.7490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134040,299.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5319045186042786,299.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5601211190223694,298.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.4137035310268402,298.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,0.5601211190223694,298.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.1898193359375,0.9990000128746032,1.0,2.656973361968994,297.19000244140625,284.95001220703125,298.7779846191406,288.295166015625,298.7774658203125,299.27935791015625,297.1910095214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679385185241699,5.679358959197998,2.5975616154028103e-05,4.396210670471191,1.0,0.050000000745058,0.0,298.6326904296875,410.0,9084.2900390625,0.0,13465.9326171875,1.0,283.1499938964844,295.9955749511719,289.0396728515625,289.6014709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1602.7490234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134100,299.7489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5319051146507263,299.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5601217150688171,299.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.413703978061676,298.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,0.5601217150688171,298.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,297.21295166015625,0.9990000128746032,1.0,2.656976222991944,297.2131652832031,284.95001220703125,298.803466796875,288.297607421875,298.802978515625,299.2904968261719,297.2141418457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679390907287598,5.679365158081055,2.597552338556852e-05,4.396181583404541,1.0,0.050000000745058,0.0,298.63006591796875,410.0,9098.509765625,0.0,13465.9453125,1.0,283.1499938964844,296.0174865722656,289.043212890625,289.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.52734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134160,299.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2355651855469,0.9990000128746032,1.0,0.5319057106971741,299.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2355651855469,0.9990000128746032,1.0,0.5601223111152649,299.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.2355651855469,0.9990000128746032,1.0,0.4137044548988342,298.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2355651855469,0.9990000128746032,1.0,0.5601223111152649,298.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2355651855469,0.9990000128746032,1.0,2.6569790840148926,297.2357482910156,284.95001220703125,298.8283386230469,288.3000183105469,298.8278503417969,299.3014831542969,297.2367248535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679397106170654,5.679371356964111,2.597543061710894e-05,4.396152973175049,1.0,0.050000000745058,0.0,298.62744140625,410.0,9112.3935546875,0.0,13465.95703125,1.0,283.1499938964844,296.0389099121094,289.0467224121094,289.6103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.2745361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134220,299.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5319068431854248,299.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5601235628128052,299.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.4137053489685058,298.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5601235628128052,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,2.656984806060791,297.27935791015625,284.95001220703125,298.8763427734375,288.3048095703125,298.8758850097656,299.3228454589844,297.2803039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.050000000745058,0.0,298.62225341796875,410.0,9139.16796875,0.0,13465.9794921875,1.0,283.1499938964844,296.0801696777344,289.0535888671875,289.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.6746826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134280,299.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5319068431854248,299.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5601235628128052,299.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.4137053489685058,298.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,0.5601235628128052,298.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.2792053222656,0.9990000128746032,1.0,2.656984806060791,297.27935791015625,284.95001220703125,298.8763427734375,288.3048095703125,298.8758850097656,299.3228454589844,297.2803039550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679409027099609,5.679383277893066,2.5975248718168583e-05,4.396096229553223,1.0,0.050000000745058,0.0,298.62225341796875,410.0,9139.16796875,0.0,13465.9794921875,1.0,283.1499938964844,296.0801696777344,289.0535888671875,289.6189880371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1609.6746826171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134340,299.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3076477050781,0.9990000128746032,1.0,0.5319076180458069,299.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3076477050781,0.9990000128746032,1.0,0.5601243376731873,299.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3076477050781,0.9990000128746032,1.0,0.4137059450149536,298.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3076477050781,0.9990000128746032,1.0,0.5601243376731873,298.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3076477050781,0.9990000128746032,1.0,2.6569886207580566,297.3078308105469,284.95001220703125,298.9076232910156,288.3080139160156,298.9071655273437,299.3369445800781,297.3087158203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679417133331299,5.679391384124756,2.5975128664867952e-05,4.396059036254883,1.0,0.050000000745058,0.0,298.61883544921875,410.0,9156.5654296875,0.0,13465.9951171875,1.0,283.1499938964844,296.107177734375,289.0581970214844,289.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.918212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134400,299.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.3207092285156,0.9990000128746032,1.0,0.5319079756736755,299.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.3207092285156,0.9990000128746032,1.0,0.5601246953010559,299.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3207092285156,0.9990000128746032,1.0,0.4137062132358551,298.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.3207092285156,0.9990000128746032,1.0,0.5601246953010559,298.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3207092285156,0.9990000128746032,1.0,2.656990528106689,297.32086181640625,284.95001220703125,298.9219665527344,288.3095092773437,298.9215087890625,299.34344482421875,297.3217468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.679394721984863,2.5975072276196443e-05,4.396041393280029,1.0,0.050000000745058,0.0,298.61724853515625,410.0,9164.5234375,0.0,13466.001953125,1.0,283.1499938964844,296.1195678710937,289.060302734375,289.6273803710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.9554443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134460,299.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5319090485572815,299.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5601258277893066,299.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.4137070477008819,298.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5601258277893066,298.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,2.6569957733154297,297.3601989746094,284.95001220703125,298.9652099609375,288.3141174316406,298.9648132324219,299.3632507324219,297.3610534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.050000000745058,0.0,298.6124267578125,410.0,9188.5693359375,0.0,13466.0244140625,1.0,283.1499938964844,296.15692138671875,289.0668640136719,289.6355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.105712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134520,299.80535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5319090485572815,299.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5601258277893066,299.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.4137070477008819,298.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,0.5601258277893066,298.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.36004638671875,0.9990000128746032,1.0,2.6569957733154297,297.3601989746094,284.95001220703125,298.9652099609375,288.3141174316406,298.9648132324219,299.3632507324219,297.3610534667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679431915283203,5.67940616607666,2.597490311018192e-05,4.395988464355469,1.0,0.050000000745058,0.0,298.6124267578125,410.0,9188.5693359375,0.0,13466.0244140625,1.0,283.1499938964844,296.15692138671875,289.0668640136719,289.6355285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1616.105712890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134580,299.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5319101214408875,299.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5601269602775574,299.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.4137078523635864,298.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5601269602775574,298.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,2.65700101852417,297.3974914550781,284.95001220703125,299.0061340332031,288.3186340332031,299.0057678222656,299.38232421875,297.39825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.050000000745058,0.0,298.6077880859375,410.0,9211.220703125,0.0,13466.044921875,1.0,283.1499938964844,296.1924133300781,289.0732116699219,289.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.1326904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134640,299.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5319101214408875,299.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5601269602775574,299.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.4137078523635864,298.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,0.5601269602775574,298.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3973388671875,0.9990000128746032,1.0,2.65700101852417,297.3974914550781,284.95001220703125,299.0061340332031,288.3186340332031,299.0057678222656,299.38232421875,297.39825439453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.050000000745058,0.0,298.6077880859375,410.0,9211.220703125,0.0,13466.044921875,1.0,283.1499938964844,296.1924133300781,289.0732116699219,289.6434020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.1326904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134700,299.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4151306152344,0.9990000128746032,1.0,0.5319105982780457,299.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4151306152344,0.9990000128746032,1.0,0.5601274967193604,299.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.4151306152344,0.9990000128746032,1.0,0.4137082397937774,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4151306152344,0.9990000128746032,1.0,0.5601274967193604,298.92108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4151306152344,0.9990000128746032,1.0,2.65700364112854,297.415283203125,284.95001220703125,299.0257263183594,288.32086181640625,299.0252990722656,299.3915710449219,297.4160461425781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679421901702881,2.597465936560184e-05,4.395913124084473,1.0,0.050000000745058,0.0,298.60552978515625,410.0,9222.0205078125,0.0,13466.0546875,1.0,283.1499938964844,296.2093811035156,289.0762939453125,289.6472473144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1620.59423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134760,299.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4324645996094,0.9990000128746032,1.0,0.5319110751152039,299.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4324645996094,0.9990000128746032,1.0,0.5601279735565186,299.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4324645996094,0.9990000128746032,1.0,0.4137086272239685,298.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4324645996094,0.9990000128746032,1.0,0.5601279735565186,298.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4324645996094,0.9990000128746032,1.0,2.657006025314331,297.4326171875,284.95001220703125,299.0447082519531,288.3230285644531,299.0443420410156,299.400634765625,297.433349609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427146911621,2.597458296804689e-05,4.395888805389404,1.0,0.050000000745058,0.0,298.60333251953125,410.0,9232.52734375,0.0,13466.064453125,1.0,283.1499938964844,296.2259216308594,289.079345703125,289.6510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.0257568359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134820,299.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5319120287895203,299.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5601289868354797,299.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.4137093722820282,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5601289868354797,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,2.657010793685913,297.46563720703125,284.95001220703125,299.0809631347656,288.3273010253906,299.0805969238281,299.4182434082031,297.4663391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841598510742,1.0,0.050000000745058,0.0,298.5990295410156,410.0,9252.482421875,0.0,13466.083984375,1.0,283.1499938964844,296.25750732421875,289.0852966308594,289.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.7874755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134880,299.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5319120287895203,299.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5601289868354797,299.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.4137093722820282,298.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,0.5601289868354797,298.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.46551513671875,0.9990000128746032,1.0,2.657010793685913,297.46563720703125,284.95001220703125,299.0809631347656,288.3273010253906,299.0805969238281,299.4182434082031,297.4663391113281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794633865356445,5.679437160491943,2.597443017293699e-05,4.395841598510742,1.0,0.050000000745058,0.0,298.5990295410156,410.0,9252.482421875,0.0,13466.083984375,1.0,283.1499938964844,296.25750732421875,289.0852966308594,289.6583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.7874755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12134940,299.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5319129824638367,299.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5601300001144409,299.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.4137100875377655,298.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5601300001144409,298.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,2.657015323638916,297.4966125488281,284.95001220703125,299.1148986816406,288.3314208984375,299.1145324707031,299.43511962890625,297.49725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.050000000745058,0.0,298.5948791503906,410.0,9271.08984375,0.0,13466.1025390625,1.0,283.1499938964844,296.2872009277344,289.09100341796875,289.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.4127197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135000,299.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5319129824638367,299.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5601300001144409,299.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.4137100875377655,298.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,0.5601300001144409,298.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.4964904785156,0.9990000128746032,1.0,2.657015323638916,297.4966125488281,284.95001220703125,299.1148986816406,288.3314208984375,299.1145324707031,299.43511962890625,297.49725341796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.050000000745058,0.0,298.5948791503906,410.0,9271.08984375,0.0,13466.1025390625,1.0,283.1499938964844,296.2872009277344,289.09100341796875,289.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1627.4127197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135060,299.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5319138765335083,299.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5601308941841125,299.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.4137107729911804,299.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5601308941841125,298.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,2.657019853591919,297.5255126953125,284.95001220703125,299.1465148925781,288.3353576660156,299.14617919921875,299.4512939453125,297.5260925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.050000000745058,0.0,298.5909118652344,410.0,9288.36328125,0.0,13466.12109375,1.0,283.1499938964844,296.3149719238281,289.0964660644531,289.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1629.898193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135120,299.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5319138765335083,299.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5601308941841125,299.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.4137107729911804,299.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,0.5601308941841125,298.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.525390625,0.9990000128746032,1.0,2.657019853591919,297.5255126953125,284.95001220703125,299.1465148925781,288.3353576660156,299.14617919921875,299.4512939453125,297.5260925292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679456233978272,2.597414459160064e-05,4.395752906799316,1.0,0.050000000745058,0.0,298.5909118652344,410.0,9288.36328125,0.0,13466.12109375,1.0,283.1499938964844,296.3149719238281,289.0964660644531,289.6720275878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1629.898193359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135180,299.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5319147109985352,299.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5601317882537842,299.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.4137114286422729,299.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5601317882537842,298.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,2.6570241451263428,297.5523376464844,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,299.4666442871094,297.55291748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.050000000745058,0.0,298.5871276855469,410.0,9304.314453125,0.0,13466.1376953125,1.0,283.1499938964844,296.3409118652344,289.1016540527344,289.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.2431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135240,299.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5319147109985352,299.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5601317882537842,299.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.4137114286422729,299.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,0.5601317882537842,298.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,297.55224609375,0.9990000128746032,1.0,2.6570241451263428,297.5523376464844,284.95001220703125,299.1758117675781,288.3391418457031,299.175537109375,299.4666442871094,297.55291748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679464817047119,2.597401180537417e-05,4.395711421966553,1.0,0.050000000745058,0.0,298.5871276855469,410.0,9304.314453125,0.0,13466.1376953125,1.0,283.1499938964844,296.3409118652344,289.1016540527344,289.6783752441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1632.2431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135300,299.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5648803710937,0.9990000128746032,1.0,0.5319151282310486,299.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5648803710937,0.9990000128746032,1.0,0.5601322054862976,299.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5648803710937,0.9990000128746032,1.0,0.4137117564678192,299.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5648803710937,0.9990000128746032,1.0,0.5601322054862976,298.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.5648803710937,0.9990000128746032,1.0,2.657026052474976,297.5649719238281,284.95001220703125,299.1896057128906,288.3409423828125,299.1893310546875,299.4739685058594,297.5655212402344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679494857788086,5.679469108581543,2.597394814074505e-05,4.395691871643066,1.0,0.050000000745058,0.0,298.5853271484375,410.0,9311.779296875,0.0,13466.1455078125,1.0,283.1499938964844,296.3531188964844,289.1041564941406,289.6814270019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1633.3587646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
