time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135360,299.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5769958496094,0.9990000128746032,1.0,0.5319154858589172,299.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.5769958496094,0.9990000128746032,1.0,0.560132622718811,299.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5769958496094,0.9990000128746032,1.0,0.4137120544910431,299.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5769958496094,0.9990000128746032,1.0,0.560132622718811,298.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5769958496094,0.9990000128746032,1.0,2.6570279598236084,297.5770874023437,284.95001220703125,299.20281982421875,288.3426818847656,299.2025756835937,299.48114013671875,297.5776062011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949914932251,5.679472923278809,2.597388811409473e-05,4.395672798156738,1.0,0.050000000745058,0.0,298.5836181640625,410.0,9318.9248046875,0.0,13466.1533203125,1.0,283.1499938964844,296.3648681640625,289.1065979003906,289.68438720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1634.43603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135420,299.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5319162011146545,299.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5601333379745483,299.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.413712590932846,299.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5601333379745483,299.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,2.657031536102295,297.5997314453125,284.95001220703125,299.2275390625,288.34600830078125,299.22723388671875,299.49493408203125,297.6001892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.050000000745058,0.0,298.5805358886719,410.0,9332.189453125,0.0,13466.1669921875,1.0,283.1499938964844,296.38690185546875,289.1111755371094,289.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1636.470947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135480,299.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5319162011146545,299.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5601333379745483,299.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.413712590932846,299.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,0.5601333379745483,299.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5996398925781,0.9990000128746032,1.0,2.657031536102295,297.5997314453125,284.95001220703125,299.2275390625,288.34600830078125,299.22723388671875,299.49493408203125,297.6001892089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679506301879883,5.679480075836182,2.597377897473052e-05,4.395638942718506,1.0,0.050000000745058,0.0,298.5805358886719,410.0,9332.189453125,0.0,13466.1669921875,1.0,283.1499938964844,296.38690185546875,289.1111755371094,289.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1636.470947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135540,299.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.531916618347168,299.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.5601338148117065,299.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.4137129187583923,299.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,0.5601338148117065,299.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.61553955078125,0.9990000128746032,1.0,2.657033681869507,297.6156311035156,284.95001220703125,299.24481201171875,288.3483581542969,299.2445983886719,299.5049743652344,297.6160583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679511070251465,5.679484844207764,2.5973708034143783e-05,4.3956170082092285,1.0,0.050000000745058,0.0,298.5784912109375,410.0,9341.4765625,0.0,13466.1767578125,1.0,283.1499938964844,296.40240478515625,289.114501953125,289.6940002441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.9219970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135600,299.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6203308105469,0.9990000128746032,1.0,0.5319167375564575,299.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6203308105469,0.9990000128746032,1.0,0.5601339340209961,299.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6203308105469,0.9990000128746032,1.0,0.4137130379676819,299.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6203308105469,0.9990000128746032,1.0,0.5601339340209961,299.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6203308105469,0.9990000128746032,1.0,2.657034397125244,297.62042236328125,284.95001220703125,299.25,288.3490905761719,299.2497863769531,299.508056640625,297.620849609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679512023925781,5.679486274719238,2.5973688025260344e-05,4.395610809326172,1.0,0.050000000745058,0.0,298.57794189453125,410.0,9344.26171875,0.0,13466.1787109375,1.0,283.1499938964844,296.4070739746094,289.1155700683594,289.6952819824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1638.370361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135660,299.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5319172143936157,299.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5601344704627991,299.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.4137133955955505,299.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5601344704627991,299.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,2.657036781311035,297.6397705078125,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,299.5206604003906,297.6401672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586490631104,1.0,0.050000000745058,0.0,298.57574462890625,410.0,9355.8896484375,0.0,13466.1884765625,1.0,283.1499938964844,296.4257507324219,289.1205139160156,289.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.31396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135720,299.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5319172143936157,299.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5601344704627991,299.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.4137133955955505,299.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,0.5601344704627991,299.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6396789550781,0.9990000128746032,1.0,2.657036781311035,297.6397705078125,284.95001220703125,299.27130126953125,288.3548583984375,299.2710876464844,299.5206604003906,297.6401672363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795172691345215,5.67949104309082,2.5973611627705395e-05,4.395586490631104,1.0,0.050000000745058,0.0,298.57574462890625,410.0,9355.8896484375,0.0,13466.1884765625,1.0,283.1499938964844,296.4257507324219,289.1205139160156,289.7008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.31396484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135780,299.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5319176912307739,299.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5601349472999573,299.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.4137137532234192,299.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5601349472999573,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,2.657038927078247,297.658935546875,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,299.5328063964844,297.6593322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.050000000745058,0.0,298.5736999511719,410.0,9368.07421875,0.0,13466.1982421875,1.0,283.1499938964844,296.4435729980469,289.1288146972656,289.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1642.9755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135840,299.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5319176912307739,299.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5601349472999573,299.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.4137137532234192,299.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,0.5601349472999573,299.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6588439941406,0.9990000128746032,1.0,2.657038927078247,297.658935546875,284.95001220703125,299.2925720214844,288.36602783203125,299.2923583984375,299.5328063964844,297.6593322753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679522037506104,5.679495811462402,2.5973538868129253e-05,4.395564556121826,1.0,0.050000000745058,0.0,298.5736999511719,410.0,9368.07421875,0.0,13466.1982421875,1.0,283.1499938964844,296.4435729980469,289.1288146972656,289.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1642.9755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135900,299.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6683959960937,0.9990000128746032,1.0,0.531917929649353,299.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6683959960937,0.9990000128746032,1.0,0.5601351857185364,299.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6683959960937,0.9990000128746032,1.0,0.4137139320373535,299.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6683959960937,0.9990000128746032,1.0,0.5601351857185364,299.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6683959960937,0.9990000128746032,1.0,2.6570401191711426,297.6684875488281,284.95001220703125,299.3031921386719,288.3735656738281,299.302978515625,299.5387268066406,297.6689147949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679524421691895,5.679498195648193,2.597350612631999e-05,4.395554065704346,1.0,0.050000000745058,0.0,298.57275390625,410.0,9374.212890625,0.0,13466.2021484375,1.0,283.1499938964844,296.4523620605469,289.1347045898437,289.7147521972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1644.697021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12135960,299.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.677978515625,0.9990000128746032,1.0,0.5319181084632874,299.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.677978515625,0.9990000128746032,1.0,0.5601353645324707,299.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.677978515625,0.9990000128746032,1.0,0.4137140810489654,299.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.677978515625,0.9990000128746032,1.0,0.5601353645324707,299.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,297.677978515625,0.9990000128746032,1.0,2.657041072845459,297.67803955078125,284.95001220703125,299.3138122558594,288.3822937011719,299.3135986328125,299.54461669921875,297.678466796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679526329040527,5.679500579833984,2.597347156552132e-05,4.395543575286865,1.0,0.050000000745058,0.0,298.5718078613281,410.0,9380.353515625,0.0,13466.2060546875,1.0,283.1499938964844,296.4611511230469,289.1416015625,289.7215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.66357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136020,299.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5319185256958008,299.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5601357817649841,299.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.4137144088745117,299.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5601357817649841,299.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,2.657043218612671,297.6971130371094,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,299.5561828613281,297.6975402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.050000000745058,0.0,298.5700378417969,410.0,9392.6240234375,0.0,13466.2138671875,1.0,283.1499938964844,296.4786682128906,289.1589050292969,289.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1651.400146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136080,299.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5319185256958008,299.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5601357817649841,299.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.4137144088745117,299.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,0.5601357817649841,299.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6970520019531,0.9990000128746032,1.0,2.657043218612671,297.6971130371094,284.95001220703125,299.3349914550781,288.4032592773437,299.33477783203125,299.5561828613281,297.6975402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.67950439453125,2.59734097198816e-05,4.395524024963379,1.0,0.050000000745058,0.0,298.5700378417969,410.0,9392.6240234375,0.0,13466.2138671875,1.0,283.1499938964844,296.4786682128906,289.1589050292969,289.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1651.400146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136140,299.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5319188833236694,299.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5601361989974976,299.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.4137146770954132,299.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5601361989974976,299.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,2.6570448875427246,297.7161865234375,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,299.567626953125,297.7165832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.050000000745058,0.0,298.5683898925781,410.0,9404.869140625,0.0,13466.2216796875,1.0,283.1499938964844,296.49615478515625,289.1801452636719,289.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.06494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136200,299.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5319188833236694,299.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5601361989974976,299.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.4137146770954132,299.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,0.5601361989974976,299.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7160949707031,0.9990000128746032,1.0,2.6570448875427246,297.7161865234375,284.95001220703125,299.35614013671875,288.42852783203125,299.3559265136719,299.567626953125,297.7165832519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534435272217,5.679508209228516,2.5973351512220688e-05,4.395506381988525,1.0,0.050000000745058,0.0,298.5683898925781,410.0,9404.869140625,0.0,13466.2216796875,1.0,283.1499938964844,296.49615478515625,289.1801452636719,289.7596130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.06494140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136260,299.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5319191813468933,299.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5601365566253662,299.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.4137149453163147,299.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5601365566253662,299.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,2.6570465564727783,297.73516845703125,284.95001220703125,299.3772277832031,288.4577331542969,299.37701416015625,299.57891845703125,297.735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.050000000745058,0.0,298.5669250488281,410.0,9417.080078125,0.0,13466.228515625,1.0,283.1499938964844,296.5135803222656,289.20562744140625,289.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1663.7242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136320,299.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5319191813468933,299.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5601365566253662,299.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.4137149453163147,299.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,0.5601365566253662,299.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.735107421875,0.9990000128746032,1.0,2.6570465564727783,297.73516845703125,284.95001220703125,299.3772277832031,288.4577331542969,299.37701416015625,299.57891845703125,297.735595703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679511547088623,2.597330058051739e-05,4.3954901695251465,1.0,0.050000000745058,0.0,298.5669250488281,410.0,9417.080078125,0.0,13466.228515625,1.0,283.1499938964844,296.5135803222656,289.20562744140625,289.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1663.7242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136380,299.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5319194793701172,299.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5601368546485901,299.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.4137151539325714,299.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5601368546485901,299.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,2.657047986984253,297.7541198730469,284.95001220703125,299.39825439453125,288.4905090332031,299.3980407714844,299.5901184082031,297.7545471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.59732551057823e-05,4.3954758644104,1.0,0.050000000745058,0.0,298.56561279296875,410.0,9429.25390625,0.0,13466.234375,1.0,283.1499938964844,296.5309753417969,289.2348937988281,289.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1671.284912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136440,299.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5319194793701172,299.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5601368546485901,299.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.4137151539325714,299.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,0.5601368546485901,299.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7540588378906,0.9990000128746032,1.0,2.657047986984253,297.7541198730469,284.95001220703125,299.39825439453125,288.4905090332031,299.3980407714844,299.5901184082031,297.7545471191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.59732551057823e-05,4.3954758644104,1.0,0.050000000745058,0.0,298.56561279296875,410.0,9429.25390625,0.0,13466.234375,1.0,283.1499938964844,296.5309753417969,289.2348937988281,289.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1671.284912109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136500,299.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7635192871094,0.9990000128746032,1.0,0.5319195985794067,299.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7635192871094,0.9990000128746032,1.0,0.5601369738578796,299.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7635192871094,0.9990000128746032,1.0,0.4137152731418609,299.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7635192871094,0.9990000128746032,1.0,0.5601369738578796,299.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7635192871094,0.9990000128746032,1.0,2.6570487022399902,297.7635803222656,284.95001220703125,299.40875244140625,288.50811767578125,299.4085388183594,299.5956420898437,297.7640075683594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542064666748,5.679516315460205,2.597323509689886e-05,4.395469665527344,1.0,0.050000000745058,0.0,298.5650634765625,410.0,9435.326171875,0.0,13466.236328125,1.0,283.1499938964844,296.5396423339844,289.2508850097656,289.830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1675.3914794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136560,299.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77294921875,0.9990000128746032,1.0,0.5319197177886963,299.67388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.77294921875,0.9990000128746032,1.0,0.5601370930671692,299.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.77294921875,0.9990000128746032,1.0,0.4137153625488281,299.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.77294921875,0.9990000128746032,1.0,0.5601370930671692,299.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.77294921875,0.9990000128746032,1.0,2.6570491790771484,297.7730407714844,284.95001220703125,299.4192199707031,288.5264892578125,299.41900634765625,299.6011657714844,297.7734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543495178223,5.6795172691345215,2.5973216907004822e-05,4.395463943481445,1.0,0.050000000745058,0.0,298.5645446777344,410.0,9441.3876953125,0.0,13466.2392578125,1.0,283.1499938964844,296.5483093261719,289.2677001953125,289.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1679.6904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136620,299.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5319199562072754,299.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5601373314857483,299.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.41371551156044,299.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5601373314857483,299.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,2.657050132751465,297.7918701171875,284.95001220703125,299.4400939941406,288.5652770996094,299.4399108886719,299.6121826171875,297.7922668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.050000000745058,0.0,298.5636901855469,410.0,9453.4765625,0.0,13466.2431640625,1.0,283.1499938964844,296.56561279296875,289.3034973144531,289.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1688.8197021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136680,299.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5319199562072754,299.6890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5601373314857483,299.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.41371551156044,299.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,0.5601373314857483,299.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.79180908203125,0.9990000128746032,1.0,2.657050132751465,297.7918701171875,284.95001220703125,299.4400939941406,288.5652770996094,299.4399108886719,299.6121826171875,297.7922668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.395454406738281,1.0,0.050000000745058,0.0,298.5636901855469,410.0,9453.4765625,0.0,13466.2431640625,1.0,283.1499938964844,296.56561279296875,289.3034973144531,289.88336181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1688.8197021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136740,299.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8075561523437,0.9990000128746032,1.0,0.5319200754165649,299.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8075561523437,0.9990000128746032,1.0,0.5601374506950378,299.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8075561523437,0.9990000128746032,1.0,0.4137156009674072,299.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8075561523437,0.9990000128746032,1.0,0.5601374506950378,299.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8075561523437,0.9990000128746032,1.0,2.657050848007202,297.8076477050781,284.95001220703125,299.45758056640625,288.5997314453125,299.4573974609375,299.621337890625,297.8080444335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520606994629,2.597316779429093e-05,4.395448684692383,1.0,0.050000000745058,0.0,298.56317138671875,410.0,9463.591796875,0.0,13466.2451171875,1.0,283.1499938964844,296.580078125,289.335693359375,289.9159240722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1697.00244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136800,299.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,297.8105773925781,0.9990000128746032,1.0,0.5319200754165649,299.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8105773925781,0.9990000128746032,1.0,0.5601374506950378,299.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8105773925781,0.9990000128746032,1.0,0.4137156009674072,299.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8105773925781,0.9990000128746032,1.0,0.5601374506950378,299.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8105773925781,0.9990000128746032,1.0,2.657050848007202,297.8106384277344,284.95001220703125,299.4609069824219,288.6064758300781,299.460693359375,299.6230773925781,297.81103515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67954683303833,5.679520606994629,2.5973164156312123e-05,4.395448207855225,1.0,0.050000000745058,0.0,298.5630798339844,410.0,9465.5146484375,0.0,13466.2451171875,1.0,283.1499938964844,296.58282470703125,289.3420104980469,289.9223327636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1698.607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136860,299.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5319201350212097,299.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5601375102996826,299.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.413715660572052,299.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5601375102996826,299.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,2.6570513248443604,297.829345703125,284.95001220703125,299.48162841796875,288.6497497558594,299.4814147949219,299.6339416503906,297.8297424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.050000000745058,0.0,298.562744140625,410.0,9477.5,0.0,13466.2470703125,1.0,283.1499938964844,296.6000061035156,289.38262939453125,289.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1708.912353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136920,299.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5319201350212097,299.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5601375102996826,299.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.413715660572052,299.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,0.5601375102996826,299.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8292541503906,0.9990000128746032,1.0,2.6570513248443604,297.829345703125,284.95001220703125,299.48162841796875,288.6497497558594,299.4814147949219,299.6339416503906,297.8297424316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.050000000745058,0.0,298.562744140625,410.0,9477.5,0.0,13466.2470703125,1.0,283.1499938964844,296.6000061035156,289.38262939453125,289.9635009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1708.912353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12136980,299.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5319201350212097,299.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5601375102996826,299.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.4137156903743744,299.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5601375102996826,299.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,2.6570513248443604,297.84796142578125,284.95001220703125,299.50225830078125,288.6946716308594,299.5020446777344,299.6447448730469,297.8483581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.050000000745058,0.0,298.56268310546875,410.0,9489.4267578125,0.0,13466.2470703125,1.0,283.1499938964844,296.6170959472656,289.4254150390625,290.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1719.75439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137040,299.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5319201350212097,299.7342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5601375102996826,299.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.4137156903743744,299.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,0.5601375102996826,299.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.8478698730469,0.9990000128746032,1.0,2.6570513248443604,297.84796142578125,284.95001220703125,299.50225830078125,288.6946716308594,299.5020446777344,299.6447448730469,297.8483581542969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547786712647,5.679521560668945,2.597315142338629e-05,4.395443439483643,1.0,0.050000000745058,0.0,298.56268310546875,410.0,9489.4267578125,0.0,13466.2470703125,1.0,283.1499938964844,296.6170959472656,289.4254150390625,290.0069580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1719.75439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137100,299.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8571472167969,0.9990000128746032,1.0,0.5319201350212097,299.74176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8571472167969,0.9990000128746032,1.0,0.5601375102996826,299.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8571472167969,0.9990000128746032,1.0,0.413715660572052,299.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8571472167969,0.9990000128746032,1.0,0.5601375102996826,299.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8571472167969,0.9990000128746032,1.0,2.6570513248443604,297.85723876953125,284.95001220703125,299.5125427246094,288.7176513671875,299.5123291015625,299.6501159667969,297.8576354980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521560668945,2.59731532423757e-05,4.395444393157959,1.0,0.050000000745058,0.0,298.562744140625,410.0,9495.373046875,0.0,13466.2470703125,1.0,283.1499938964844,296.6256103515625,289.44732666015625,290.0292663574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1725.310791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137160,299.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664245605469,0.9990000128746032,1.0,0.5319201350212097,299.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664245605469,0.9990000128746032,1.0,0.5601375102996826,299.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664245605469,0.9990000128746032,1.0,0.4137156307697296,299.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664245605469,0.9990000128746032,1.0,0.5601375102996826,299.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8664245605469,0.9990000128746032,1.0,2.657051086425781,297.8664855957031,284.95001220703125,299.5227966308594,288.7408752441406,299.5225830078125,299.655517578125,297.86688232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679547309875488,5.679521083831787,2.597315688035451e-05,4.395445823669434,1.0,0.050000000745058,0.0,298.5628662109375,410.0,9501.2978515625,0.0,13466.24609375,1.0,283.1499938964844,296.63409423828125,289.4696044921875,290.0519714355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1730.9620361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137220,299.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5319200158119202,299.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5601373910903931,299.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.4137155711650848,299.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5601373910903931,299.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,2.657050609588623,297.8849182128906,284.95001220703125,299.543212890625,288.7879943847656,299.5429992675781,299.6662292480469,297.88531494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520130157471,2.597317325125914e-05,4.395450592041016,1.0,0.050000000745058,0.0,298.56329345703125,410.0,9513.0986328125,0.0,13466.244140625,1.0,283.1499938964844,296.6510314941406,289.5150756835937,290.09832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1742.4947509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137280,299.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5319200158119202,299.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5601373910903931,299.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.4137155711650848,299.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,0.5601373910903931,299.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8848571777344,0.9990000128746032,1.0,2.657050609588623,297.8849182128906,284.95001220703125,299.543212890625,288.7879943847656,299.5429992675781,299.6662292480469,297.88531494140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679546356201172,5.679520130157471,2.597317325125914e-05,4.395450592041016,1.0,0.050000000745058,0.0,298.56329345703125,410.0,9513.0986328125,0.0,13466.244140625,1.0,283.1499938964844,296.6510314941406,289.5150756835937,290.09832763671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1742.4947509765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137340,300.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5319198966026306,299.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5601372122764587,299.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.4137154519557953,299.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5601372122764587,299.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,2.6570498943328857,297.9032592773437,284.95001220703125,299.5635070800781,288.83563232421875,299.56329345703125,299.67694091796875,297.9036560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457744598389,1.0,0.050000000745058,0.0,298.56396484375,410.0,9524.833984375,0.0,13466.2412109375,1.0,283.1499938964844,296.6678771972656,289.56134033203125,290.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1754.2508544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137400,300.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5319198966026306,299.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5601372122764587,299.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.4137154519557953,299.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,0.5601372122764587,299.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9031982421875,0.9990000128746032,1.0,2.6570498943328857,297.9032592773437,284.95001220703125,299.5635070800781,288.83563232421875,299.56329345703125,299.67694091796875,297.9036560058594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544448852539,5.679518699645996,2.5973195079131983e-05,4.395457744598389,1.0,0.050000000745058,0.0,298.56396484375,410.0,9524.833984375,0.0,13466.2412109375,1.0,283.1499938964844,296.6678771972656,289.56134033203125,290.1456298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1754.2508544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
