time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137460,300.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5319196581840515,299.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5601370334625244,299.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.4137153029441833,299.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5601370334625244,299.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,2.6570489406585693,297.9215087890625,284.95001220703125,299.58367919921875,288.8833923339844,299.58349609375,299.6875915527344,297.9219055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516792297363,2.5973226001951844e-05,4.3954668045043945,1.0,0.050000000745058,0.0,298.5647888183594,410.0,9536.4951171875,0.0,13466.2373046875,1.0,283.1499938964844,296.68463134765625,289.6080322265625,290.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.14404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137520,300.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5319196581840515,299.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5601370334625244,299.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.4137153029441833,299.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,0.5601370334625244,299.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9214172363281,0.9990000128746032,1.0,2.6570489406585693,297.9215087890625,284.95001220703125,299.58367919921875,288.8833923339844,299.58349609375,299.6875915527344,297.9219055175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516792297363,2.5973226001951844e-05,4.3954668045043945,1.0,0.050000000745058,0.0,298.5647888183594,410.0,9536.4951171875,0.0,13466.2373046875,1.0,283.1499938964844,296.68463134765625,289.6080322265625,290.1934509277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.14404296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137580,300.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5319194793701172,299.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5601367950439453,299.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.4137151539325714,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5601367950439453,299.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,2.657047986984253,297.93963623046875,284.95001220703125,299.603759765625,288.9309387207031,299.6035461425781,299.6982727050781,297.94000244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.050000000745058,0.0,298.5657653808594,410.0,9548.076171875,0.0,13466.2333984375,1.0,283.1499938964844,296.7012634277344,289.6548767089844,290.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1778.0948486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137640,300.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5319194793701172,299.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5601367950439453,299.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.4137151539325714,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,0.5601367950439453,299.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9395446777344,0.9990000128746032,1.0,2.657047986984253,297.93963623046875,284.95001220703125,299.603759765625,288.9309387207031,299.6035461425781,299.6982727050781,297.94000244140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.679514408111572,2.5973258743761107e-05,4.395477294921875,1.0,0.050000000745058,0.0,298.5657653808594,410.0,9548.076171875,0.0,13466.2333984375,1.0,283.1499938964844,296.7012634277344,289.6548767089844,290.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1778.0948486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137700,300.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9485778808594,0.9990000128746032,1.0,0.5319193601608276,299.8153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9485778808594,0.9990000128746032,1.0,0.5601366758346558,299.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.9485778808594,0.9990000128746032,1.0,0.4137150347232818,299.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9485778808594,0.9990000128746032,1.0,0.5601366758346558,299.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9485778808594,0.9990000128746032,1.0,2.657047271728516,297.9486389160156,284.95001220703125,299.6137390136719,288.9544982910156,299.613525390625,299.7035827636719,297.94903564453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679513454437256,2.5973278752644543e-05,4.395483016967773,1.0,0.050000000745058,0.0,298.5662841796875,410.0,9553.841796875,0.0,13466.2314453125,1.0,283.1499938964844,296.7095642089844,289.6781921386719,290.2654724121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1784.061279296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137760,300.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9575500488281,0.9990000128746032,1.0,0.5319192409515381,299.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.9575500488281,0.9990000128746032,1.0,0.5601365566253662,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.9575500488281,0.9990000128746032,1.0,0.4137149453163147,299.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9575500488281,0.9990000128746032,1.0,0.5601365566253662,299.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9575500488281,0.9990000128746032,1.0,2.6570467948913574,297.9576110839844,284.95001220703125,299.6236572265625,288.9778747558594,299.6234741210937,299.7089233398437,297.9580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679537773132324,5.679512023925781,2.5973296942538585e-05,4.39548921585083,1.0,0.050000000745058,0.0,298.5668334960937,410.0,9559.5859375,0.0,13466.228515625,1.0,283.1499938964844,296.7178039550781,289.7013854980469,290.2893371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1790.0072021484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137820,300.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.531919002532959,299.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.5601363182067871,299.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.4137147665023803,299.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.5601363182067871,299.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,2.657045602798462,297.9754943847656,284.95001220703125,299.6434631347656,289.0238037109375,299.64324951171875,299.7195739746094,297.97589111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.67950963973999,2.5973335141316056e-05,4.395500659942627,1.0,0.050000000745058,0.0,298.5679016113281,410.0,9571.0068359375,0.0,13466.2236328125,1.0,283.1499938964844,296.7342529296875,289.74725341796875,290.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1801.78955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137880,300.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.531919002532959,299.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.5601363182067871,299.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.4137147665023803,299.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,0.5601363182067871,299.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.9754333496094,0.9990000128746032,1.0,2.657045602798462,297.9754943847656,284.95001220703125,299.6434631347656,289.0238037109375,299.64324951171875,299.7195739746094,297.97589111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679535388946533,5.67950963973999,2.5973335141316056e-05,4.395500659942627,1.0,0.050000000745058,0.0,298.5679016113281,410.0,9571.0068359375,0.0,13466.2236328125,1.0,283.1499938964844,296.7342529296875,289.74725341796875,290.33660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1801.78955078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12137940,300.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,297.99176025390625,0.9990000128746032,1.0,0.5319187641143799,299.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.99176025390625,0.9990000128746032,1.0,0.560136079788208,299.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.99176025390625,0.9990000128746032,1.0,0.413714587688446,299.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.99176025390625,0.9990000128746032,1.0,0.560136079788208,299.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.99176025390625,0.9990000128746032,1.0,2.6570444107055664,297.9918212890625,284.95001220703125,299.6615295410156,289.0648498535156,299.6613464355469,299.7293701171875,297.9922180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395511627197266,1.0,0.050000000745058,0.0,298.5688781738281,410.0,9581.43359375,0.0,13466.2197265625,1.0,283.1499938964844,296.749267578125,289.7886047363281,290.3793334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.4482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138000,300.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931640625,0.9990000128746032,1.0,0.5319187641143799,299.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931640625,0.9990000128746032,1.0,0.560136079788208,299.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931640625,0.9990000128746032,1.0,0.413714587688446,299.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931640625,0.9990000128746032,1.0,0.560136079788208,299.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9931640625,0.9990000128746032,1.0,2.6570444107055664,297.9932556152344,284.95001220703125,299.6630859375,289.068359375,299.66290283203125,299.730224609375,297.9936218261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973371521104127e-05,4.395512580871582,1.0,0.050000000745058,0.0,298.5689697265625,410.0,9582.3369140625,0.0,13466.21875,1.0,283.1499938964844,296.7505798339844,289.7921447753906,290.38299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1813.36474609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138060,300.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5319185256958008,299.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5601358413696289,299.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.4137144088745117,299.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5601358413696289,299.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,2.657043218612671,298.0108642578125,284.95001220703125,299.6825866699219,289.1111755371094,299.682373046875,299.7408752441406,298.01123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.5973406081902795e-05,4.395523071289063,1.0,0.050000000745058,0.0,298.5699157714844,410.0,9593.5751953125,0.0,13466.21484375,1.0,283.1499938964844,296.7667541503906,289.83563232421875,290.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1824.6263427734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138120,300.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5319185256958008,299.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5601358413696289,299.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.4137144088745117,299.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,0.5601358413696289,299.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0107727050781,0.9990000128746032,1.0,2.657043218612671,298.0108642578125,284.95001220703125,299.6825866699219,289.1111755371094,299.682373046875,299.7408752441406,298.01123046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679530620574951,5.679504871368408,2.5973406081902795e-05,4.395523071289063,1.0,0.050000000745058,0.0,298.5699157714844,410.0,9593.5751953125,0.0,13466.21484375,1.0,283.1499938964844,296.7667541503906,289.83563232421875,290.42803955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1824.6263427734373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138180,300.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5319183468818665,299.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5601356625556946,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.4137142896652221,299.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5601356625556946,299.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,2.6570422649383545,298.0283203125,284.95001220703125,299.701904296875,289.1518859863281,299.70172119140625,299.75152587890625,298.0286865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.050000000745058,0.0,298.5707397460937,410.0,9604.71875,0.0,13466.2109375,1.0,283.1499938964844,296.7828369140625,289.8774108886719,290.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1835.50390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138240,300.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5319183468818665,299.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5601356625556946,299.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.4137142896652221,299.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,0.5601356625556946,299.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0282287597656,0.9990000128746032,1.0,2.6570422649383545,298.0283203125,284.95001220703125,299.701904296875,289.1518859863281,299.70172119140625,299.75152587890625,298.0286865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679528713226318,5.679502964019775,2.597343518573325e-05,4.395532131195068,1.0,0.050000000745058,0.0,298.5707397460937,410.0,9604.71875,0.0,13466.2109375,1.0,283.1499938964844,296.7828369140625,289.8774108886719,290.4714660644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1835.50390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138300,300.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.03692626953125,0.9990000128746032,1.0,0.5319182872772217,299.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03692626953125,0.9990000128746032,1.0,0.560135543346405,299.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.03692626953125,0.9990000128746032,1.0,0.4137142300605774,299.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.03692626953125,0.9990000128746032,1.0,0.560135543346405,299.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.03692626953125,0.9990000128746032,1.0,2.6570420265197754,298.0369873046875,284.95001220703125,299.7115173339844,289.1713256835937,299.7113037109375,299.7568359375,298.037353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502010345459,2.597344609966968e-05,4.395535469055176,1.0,0.050000000745058,0.0,298.5710754394531,410.0,9610.2529296875,0.0,13466.2099609375,1.0,283.1499938964844,296.79083251953125,289.8974914550781,290.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1840.7506103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138360,300.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455627441406,0.9990000128746032,1.0,0.5319182276725769,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455627441406,0.9990000128746032,1.0,0.5601354837417603,299.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455627441406,0.9990000128746032,1.0,0.4137141704559326,299.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455627441406,0.9990000128746032,1.0,0.5601354837417603,299.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0455627441406,0.9990000128746032,1.0,2.657041549682617,298.0456237792969,284.95001220703125,299.7210693359375,289.1900939941406,299.72088623046875,299.7621459960937,298.0459899902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679527282714844,5.679501533508301,2.597345519461669e-05,4.395538330078125,1.0,0.050000000745058,0.0,298.57135009765625,410.0,9615.763671875,0.0,13466.2080078125,1.0,283.1499938964844,296.7987670898437,289.9170227050781,290.5127868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1845.87548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138420,300.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5319181680679321,299.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601354241371155,299.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.4137141108512878,299.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601354241371155,299.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,2.657041311264038,298.0627746582031,284.95001220703125,299.74005126953125,289.22540283203125,299.7398681640625,299.77276611328125,298.0631408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.050000000745058,0.0,298.5716857910156,410.0,9626.701171875,0.0,13466.20703125,1.0,283.1499938964844,296.8145751953125,289.9541320800781,290.5516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.660888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138480,300.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5319181680679321,299.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601354241371155,299.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.4137141108512878,299.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,0.5601354241371155,299.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0627136230469,0.9990000128746032,1.0,2.657041311264038,298.0627746582031,284.95001220703125,299.74005126953125,289.22540283203125,299.7398681640625,299.77276611328125,298.0631408691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.5973467927542515e-05,4.395542144775391,1.0,0.050000000745058,0.0,298.5716857910156,410.0,9626.701171875,0.0,13466.20703125,1.0,283.1499938964844,296.8145751953125,289.9541320800781,290.5516662597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1855.660888671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138540,300.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5319181680679321,299.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601354241371155,299.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.4137141108512878,299.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601354241371155,299.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,2.657041311264038,298.07977294921875,284.95001220703125,299.7588806152344,289.25750732421875,299.7586669921875,299.7833557128906,298.08013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.597346610855311e-05,4.395541667938232,1.0,0.050000000745058,0.0,298.5716552734375,410.0,9637.533203125,0.0,13466.20703125,1.0,283.1499938964844,296.8302307128906,289.98846435546875,290.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1864.7877197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138600,300.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5319181680679321,299.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601354241371155,299.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.4137141108512878,299.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,0.5601354241371155,299.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0796813964844,0.9990000128746032,1.0,2.657041311264038,298.07977294921875,284.95001220703125,299.7588806152344,289.25750732421875,299.7586669921875,299.7833557128906,298.08013916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795268058776855,5.679500579833984,2.597346610855311e-05,4.395541667938232,1.0,0.050000000745058,0.0,298.5716552734375,410.0,9637.533203125,0.0,13466.20703125,1.0,283.1499938964844,296.8302307128906,289.98846435546875,290.5878295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1864.7877197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138660,300.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5319182872772217,299.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5601356029510498,299.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.4137142300605774,299.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5601356029510498,299.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,2.6570420265197754,298.0965881347656,284.95001220703125,299.7774963378906,289.28594970703125,299.7773132324219,299.7939147949219,298.0969543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973442461690865e-05,4.395534038543701,1.0,0.050000000745058,0.0,298.5709228515625,410.0,9648.248046875,0.0,13466.2099609375,1.0,283.1499938964844,296.8457336425781,290.0196838378906,290.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1873.1673583984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138720,300.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5319182872772217,299.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5601356029510498,299.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.4137142300605774,299.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,0.5601356029510498,299.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.0965270996094,0.9990000128746032,1.0,2.6570420265197754,298.0965881347656,284.95001220703125,299.7774963378906,289.28594970703125,299.7773132324219,299.7939147949219,298.0969543457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67952823638916,5.679502487182617,2.5973442461690865e-05,4.395534038543701,1.0,0.050000000745058,0.0,298.5709228515625,410.0,9648.248046875,0.0,13466.2099609375,1.0,283.1499938964844,296.8457336425781,290.0196838378906,290.6209411621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1873.1673583984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138780,300.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5319185853004456,299.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5601359009742737,299.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.4137144684791565,299.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5601359009742737,299.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,2.65704345703125,298.1132202148437,284.95001220703125,299.7959289550781,289.3103942871094,299.7957458496094,299.8044738769531,298.11358642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.050000000745058,0.0,298.5696716308594,410.0,9658.8525390625,0.0,13466.2158203125,1.0,283.1499938964844,296.861083984375,290.0473022460937,290.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1880.6766357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138840,300.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5319185853004456,299.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5601359009742737,299.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.4137144684791565,299.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,0.5601359009742737,299.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1131591796875,0.9990000128746032,1.0,2.65704345703125,298.1132202148437,284.95001220703125,299.7959289550781,289.3103942871094,299.7957458496094,299.8044738769531,298.11358642578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679531574249268,5.679505348205566,2.5973396986955777e-05,4.395520210266113,1.0,0.050000000745058,0.0,298.5696716308594,410.0,9658.8525390625,0.0,13466.2158203125,1.0,283.1499938964844,296.861083984375,290.0473022460937,290.6504821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1880.6766357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138900,300.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.9990000128746032,1.0,0.5319187641143799,299.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.9990000128746032,1.0,0.560136079788208,299.5437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.9990000128746032,1.0,0.413714587688446,299.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.9990000128746032,1.0,0.560136079788208,299.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.12139892578125,0.9990000128746032,1.0,2.6570444107055664,298.1214904785156,284.95001220703125,299.8050537109375,289.32098388671875,299.80487060546875,299.80975341796875,298.121826171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679533004760742,5.679507255554199,2.5973369702114724e-05,4.395511627197266,1.0,0.050000000745058,0.0,298.56890869140625,410.0,9664.1103515625,0.0,13466.2197265625,1.0,283.1499938964844,296.86871337890625,290.0595397949219,290.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1884.0474853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12138960,300.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1296081542969,0.9990000128746032,1.0,0.5319189429283142,299.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1296081542969,0.9990000128746032,1.0,0.5601362586021423,299.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1296081542969,0.9990000128746032,1.0,0.413714736700058,299.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1296081542969,0.9990000128746032,1.0,0.5601362586021423,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1296081542969,0.9990000128746032,1.0,2.657045364379883,298.1296691894531,284.95001220703125,299.81414794921875,289.3304443359375,299.81396484375,299.8150329589844,298.1300354003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679534912109375,5.679509162902832,2.5973340598284267e-05,4.39550256729126,1.0,0.050000000745058,0.0,298.56805419921875,410.0,9669.337890625,0.0,13466.2236328125,1.0,283.1499938964844,296.87628173828125,290.0708312988281,290.6759948730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1887.1907958984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139020,300.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5319193601608276,299.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5601367354393005,299.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.4137150645256042,299.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5601367354393005,299.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,2.6570475101470947,298.1459350585937,284.95001220703125,299.8321838378906,289.34576416015625,299.8320007324219,299.8255310058594,298.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.050000000745058,0.0,298.566162109375,410.0,9679.697265625,0.0,13466.2314453125,1.0,283.1499938964844,296.89129638671875,290.09002685546875,290.6972045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1892.65185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139080,300.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5319193601608276,299.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5601367354393005,299.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.4137150645256042,299.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,0.5601367354393005,299.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1458740234375,0.9990000128746032,1.0,2.6570475101470947,298.1459350585937,284.95001220703125,299.8321838378906,289.34576416015625,299.8320007324219,299.8255310058594,298.14630126953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539680480957,5.679513454437256,2.5973273295676336e-05,4.395482063293457,1.0,0.050000000745058,0.0,298.566162109375,410.0,9679.697265625,0.0,13466.2314453125,1.0,283.1499938964844,296.89129638671875,290.09002685546875,290.6972045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1892.65185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139140,300.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15576171875,0.9990000128746032,1.0,0.5319196581840515,299.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.15576171875,0.9990000128746032,1.0,0.5601370334625244,299.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.15576171875,0.9990000128746032,1.0,0.4137153029441833,299.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.15576171875,0.9990000128746032,1.0,0.5601370334625244,299.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.15576171875,0.9990000128746032,1.0,2.6570489406585693,298.1558532714844,284.95001220703125,299.8431396484375,289.35260009765625,299.84295654296875,299.8319702148437,298.1561889648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679542541503906,5.679516315460205,2.5973227820941247e-05,4.395467281341553,1.0,0.050000000745058,0.0,298.5648498535156,410.0,9685.99609375,0.0,13466.2373046875,1.0,283.1499938964844,296.9004211425781,290.0996398925781,290.70806884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1895.473388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139200,300.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1619567871094,0.9990000128746032,1.0,0.5319198966026306,299.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1619567871094,0.9990000128746032,1.0,0.5601372718811035,299.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1619567871094,0.9990000128746032,1.0,0.4137154519557953,299.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1619567871094,0.9990000128746032,1.0,0.5601372718811035,299.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1619567871094,0.9990000128746032,1.0,2.6570498943328857,298.1620178222656,284.95001220703125,299.8500061035156,289.3558959960937,299.8498229980469,299.83599853515625,298.162353515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679544925689697,5.679518699645996,2.597319326014258e-05,4.395457267761231,1.0,0.050000000745058,0.0,298.5639038085937,410.0,9689.9365234375,0.0,13466.2421875,1.0,283.1499938964844,296.9061584472656,290.1046447753906,290.7138366699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1896.984619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139260,300.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5329077839851379,299.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5611775517463684,299.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.4144838452339172,299.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5611775517463684,299.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,2.66198468208313,298.1693115234375,284.95001220703125,299.86773681640625,289.3627319335937,299.850341796875,299.8212280273437,298.1692199707031,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689996242523193,3.551886320114136,2.1381099224090576,2.273582220077514,1.0,0.050000000745058,0.0,297.2018737792969,410.0,9685.64453125,0.0,13486.0732421875,1.0,283.1499938964844,296.9181823730469,290.1152648925781,290.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1900.164794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139320,300.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5329077839851379,299.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5611775517463684,299.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.4144838452339172,299.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,0.5611775517463684,299.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1693115234375,0.9990000128746032,1.0,2.66198468208313,298.1693115234375,284.95001220703125,299.86773681640625,289.3627319335937,299.850341796875,299.8212280273437,298.1692199707031,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689996242523193,3.551886320114136,2.1381099224090576,2.273582220077514,1.0,0.050000000745058,0.0,297.2018737792969,410.0,9685.64453125,0.0,13486.0732421875,1.0,283.1499938964844,296.9181823730469,290.1152648925781,290.7261962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1900.164794921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139380,300.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5328569412231445,299.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5611240267753601,299.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.4144442975521087,299.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5611240267753601,299.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,2.6617307662963867,298.1527709960937,284.95001220703125,299.885498046875,289.36834716796875,299.82989501953125,299.8139343261719,298.1525573730469,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689393043518066,0.9726356267929076,4.716757297515869,-0.3031044900417328,1.0,0.050000000745058,0.0,296.139892578125,410.0,9662.8935546875,0.0,13485.0546875,1.0,283.1499938964844,296.9151306152344,290.1228332519531,290.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.8299560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139440,300.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5328569412231445,299.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5611240267753601,299.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.4144442975521087,299.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,0.5611240267753601,299.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.15283203125,0.9990000128746032,1.0,2.6617307662963867,298.1527709960937,284.95001220703125,299.885498046875,289.36834716796875,299.82989501953125,299.8139343261719,298.1525573730469,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689393043518066,0.9726356267929076,4.716757297515869,-0.3031044900417328,1.0,0.050000000745058,0.0,296.139892578125,410.0,9662.8935546875,0.0,13485.0546875,1.0,283.1499938964844,296.9151306152344,290.1228332519531,290.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.8299560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
