time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139500,300.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507263183594,0.9990000128746032,1.0,0.5325178503990173,299.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507263183594,0.9990000128746032,1.0,0.5607669353485107,299.54156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507263183594,0.9990000128746032,1.0,0.4141805469989776,299.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507263183594,0.9990000128746032,1.0,0.5607669353485107,299.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1507263183594,0.9990000128746032,1.0,2.66003680229187,298.1507263183594,284.95001220703125,299.8943786621094,289.3707275390625,299.8302917480469,299.8118591308594,298.15069580078125,1.0,1.0,0.0,0.0,1.0,1.0,-5.685757160186768,8.13635197118856e-05,5.685675621032715,-1.2742717266082764,1.0,0.050000000745058,0.0,295.4872436523437,410.0,9666.9326171875,0.0,13478.2587890625,1.0,283.1499938964844,296.91021728515625,290.1257629394531,290.73760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.3453369140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139560,300.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.151123046875,0.9990000128746032,1.0,0.532522976398468,299.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.151123046875,0.9990000128746032,1.0,0.5607723593711853,299.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.151123046875,0.9990000128746032,1.0,0.4141845405101776,299.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.151123046875,0.9990000128746032,1.0,0.5607723593711853,299.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.151123046875,0.9990000128746032,1.0,2.660062551498413,298.151123046875,284.95001220703125,299.9032897949219,289.3728332519531,299.83154296875,299.8108825683594,298.1511535644531,1.0,1.0,0.015303754247725,0.015303754247725,1.0,1.0,-5.685801029205322,9.638163464842364e-05,5.685704708099365,-1.274363398551941,1.0,0.050000000745058,0.0,295.4827880859375,410.0,9670.6689453125,0.0,13478.361328125,1.0,283.1499938964844,296.9073486328125,290.1282958984375,290.7403259277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.874755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139620,300.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5325255393981934,299.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5607750415802002,299.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.4141865372657776,299.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5607750415802002,299.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,2.660075426101685,298.154296875,284.95001220703125,299.92108154296875,289.3761291503906,299.8358459472656,299.8112487792969,298.1543884277344,1.0,1.0,0.0459112636744976,0.0459112636744976,1.0,1.0,-5.685824871063232,0.002393901348114,5.683431148529053,-1.2721439599990845,1.0,0.050000000745058,0.0,295.4795837402344,410.0,9675.63671875,0.0,13478.4130859375,1.0,283.1499938964844,296.906982421875,290.1324462890625,290.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1903.924072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139680,300.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5325255393981934,299.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5607750415802002,299.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.4141865372657776,299.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,0.5607750415802002,299.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.1542663574219,0.9990000128746032,1.0,2.660075426101685,298.154296875,284.95001220703125,299.92108154296875,289.3761291503906,299.8358459472656,299.8112487792969,298.1543884277344,1.0,1.0,0.0459112636744976,0.0459112636744976,1.0,1.0,-5.685824871063232,0.002393901348114,5.683431148529053,-1.2721439599990845,1.0,0.050000000745058,0.0,295.4795837402344,410.0,9675.63671875,0.0,13478.4130859375,1.0,283.1499938964844,296.906982421875,290.1324462890625,290.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1903.924072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139740,300.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5325405597686768,299.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5607908368110657,299.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.4141982197761535,299.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5607908368110657,299.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,2.6601502895355225,298.1593322753906,284.95001220703125,299.9388732910156,289.3782958984375,299.8417663574219,299.8137512207031,298.1594543457031,1.0,1.0,0.0765187665820121,0.0765187665820121,1.0,1.0,-5.685984611511231,0.0305920038372278,5.655392646789551,-1.244113564491272,1.0,0.050000000745058,0.0,295.4985046386719,410.0,9680.2255859375,0.0,13478.7138671875,1.0,283.1499938964844,296.9100036621094,290.1355895996094,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1904.86181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139800,300.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5325405597686768,299.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5607908368110657,299.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.4141982197761535,299.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,0.5607908368110657,299.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.1593017578125,0.9990000128746032,1.0,2.6601502895355225,298.1593322753906,284.95001220703125,299.9388732910156,289.3782958984375,299.8417663574219,299.8137512207031,298.1594543457031,1.0,1.0,0.0765187665820121,0.0765187665820121,1.0,1.0,-5.685984611511231,0.0305920038372278,5.655392646789551,-1.244113564491272,1.0,0.050000000745058,0.0,295.4985046386719,410.0,9680.2255859375,0.0,13478.7138671875,1.0,283.1499938964844,296.9100036621094,290.1355895996094,290.7484436035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1904.86181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139860,300.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5325473546981812,299.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5607980489730835,299.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.4142035245895386,299.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5607980489730835,299.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,2.660184383392334,298.1654663085937,284.95001220703125,299.9566650390625,289.3793640136719,299.84881591796875,299.81768798828125,298.1656188964844,1.0,1.0,0.0803276896476745,0.0803276896476745,1.0,1.0,-5.686062335968018,0.0424552261829376,5.643607139587402,-1.2323771715164185,1.0,0.050000000745058,0.0,295.5020446777344,410.0,9684.98046875,0.0,13478.8505859375,1.0,283.1499938964844,296.9147644042969,290.1376953125,290.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.6241455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139920,300.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5325473546981812,299.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5607980489730835,299.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.4142035245895386,299.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,0.5607980489730835,299.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.1654357910156,0.9990000128746032,1.0,2.660184383392334,298.1654663085937,284.95001220703125,299.9566650390625,289.3793640136719,299.84881591796875,299.81768798828125,298.1656188964844,1.0,1.0,0.0803276896476745,0.0803276896476745,1.0,1.0,-5.686062335968018,0.0424552261829376,5.643607139587402,-1.2323771715164185,1.0,0.050000000745058,0.0,295.5020446777344,410.0,9684.98046875,0.0,13478.8505859375,1.0,283.1499938964844,296.9147644042969,290.1376953125,290.7510681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.6241455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12139980,300.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.532555103302002,299.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.560806155204773,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.4142095148563385,299.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.560806155204773,299.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,2.6602230072021484,298.1724548339844,284.95001220703125,299.97442626953125,289.3793640136719,299.8567199707031,299.82275390625,298.1726379394531,1.0,1.0,0.0841366127133369,0.0841366127133369,1.0,1.0,-5.6861443519592285,0.054769679903984,5.631374835968018,-1.2202095985412598,1.0,0.050000000745058,0.0,295.5045471191406,410.0,9690.0224609375,0.0,13479.0048828125,1.0,283.1499938964844,296.9205627441406,290.1388244628906,290.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.1829833984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140040,300.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.532555103302002,299.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.560806155204773,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.4142095148563385,299.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,0.560806155204773,299.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17242431640625,0.9990000128746032,1.0,2.6602230072021484,298.1724548339844,284.95001220703125,299.97442626953125,289.3793640136719,299.8567199707031,299.82275390625,298.1726379394531,1.0,1.0,0.0841366127133369,0.0841366127133369,1.0,1.0,-5.6861443519592285,0.054769679903984,5.631374835968018,-1.2202095985412598,1.0,0.050000000745058,0.0,295.5045471191406,410.0,9690.0224609375,0.0,13479.0048828125,1.0,283.1499938964844,296.9205627441406,290.1388244628906,290.752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.1829833984373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140100,300.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761779785156,0.9990000128746032,1.0,0.5325594544410706,299.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761779785156,0.9990000128746032,1.0,0.5608107447624207,299.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761779785156,0.9990000128746032,1.0,0.4142129123210907,299.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761779785156,0.9990000128746032,1.0,0.5608107447624207,299.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1761779785156,0.9990000128746032,1.0,2.660244941711426,298.1762084960937,284.95001220703125,299.9833068847656,289.3789367675781,299.86090087890625,299.8255615234375,298.1763610839844,1.0,1.0,0.0860410779714584,0.0860410779714584,1.0,1.0,-5.686191558837891,0.061938103288412,5.624253749847412,-1.2131223678588867,1.0,0.050000000745058,0.0,295.5063171386719,410.0,9692.6298828125,0.0,13479.0927734375,1.0,283.1499938964844,296.9237670898437,290.1390075683594,290.7531433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.385009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140160,300.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.17999267578125,0.9990000128746032,1.0,0.5325647592544556,299.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17999267578125,0.9990000128746032,1.0,0.5608162879943848,299.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.17999267578125,0.9990000128746032,1.0,0.4142170250415802,299.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.17999267578125,0.9990000128746032,1.0,0.5608162879943848,299.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.17999267578125,0.9990000128746032,1.0,2.660271167755127,298.1800537109375,284.95001220703125,299.9921569824219,289.3782653808594,299.8652038574219,299.8285522460937,298.1802062988281,1.0,1.0,0.0881791114807128,0.0881791114807128,1.0,1.0,-5.686247825622559,0.0707943588495254,5.615453243255615,-1.204354763031006,1.0,0.050000000745058,0.0,295.5093078613281,410.0,9695.2841796875,0.0,13479.1982421875,1.0,283.1499938964844,296.9270935058594,290.1389465332031,290.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.5340576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140220,300.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5325767993927002,300.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5608290433883667,299.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.4142264127731323,299.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5608290433883667,299.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,2.66033148765564,298.18804931640625,284.95001220703125,300.0098571777344,289.3761291503906,299.8741455078125,299.8349914550781,298.188232421875,1.0,1.0,0.0924551784992218,0.0924551784992218,1.0,1.0,-5.686376571655273,0.0916170924901962,5.594759464263916,-1.1837254762649536,1.0,0.050000000745058,0.0,295.51727294921875,410.0,9700.7275390625,0.0,13479.44140625,1.0,283.1499938964844,296.9341125488281,290.1380615234375,290.7530212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.6541748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140280,300.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5325767993927002,300.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5608290433883667,299.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.4142264127731323,299.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,0.5608290433883667,299.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1880187988281,0.9990000128746032,1.0,2.66033148765564,298.18804931640625,284.95001220703125,300.0098571777344,289.3761291503906,299.8741455078125,299.8349914550781,298.188232421875,1.0,1.0,0.0924551784992218,0.0924551784992218,1.0,1.0,-5.686376571655273,0.0916170924901962,5.594759464263916,-1.1837254762649536,1.0,0.050000000745058,0.0,295.51727294921875,410.0,9700.7275390625,0.0,13479.44140625,1.0,283.1499938964844,296.9341125488281,290.1380615234375,290.7530212402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.6541748046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140340,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5325910449028015,300.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5608440041542053,299.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.4142374694347381,299.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5608440041542053,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,2.660402536392212,298.1964111328125,284.95001220703125,300.0274658203125,289.3729858398437,299.8834228515625,299.8418273925781,298.19659423828125,1.0,1.0,0.0967312455177307,0.0967312455177307,1.0,1.0,-5.686529159545898,0.1167378276586532,5.569791316986084,-1.1588209867477417,1.0,0.050000000745058,0.0,295.5278015136719,410.0,9706.3017578125,0.0,13479.7255859375,1.0,283.1499938964844,296.9414978027344,290.13623046875,290.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.557373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140400,300.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5325910449028015,300.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5608440041542053,299.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.4142374694347381,299.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,0.5608440041542053,299.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.1963806152344,0.9990000128746032,1.0,2.660402536392212,298.1964111328125,284.95001220703125,300.0274658203125,289.3729858398437,299.8834228515625,299.8418273925781,298.19659423828125,1.0,1.0,0.0967312455177307,0.0967312455177307,1.0,1.0,-5.686529159545898,0.1167378276586532,5.569791316986084,-1.1588209867477417,1.0,0.050000000745058,0.0,295.5278015136719,410.0,9706.3017578125,0.0,13479.7255859375,1.0,283.1499938964844,296.9414978027344,290.13623046875,290.751708984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.557373046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140460,300.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5326035618782043,300.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5608572363853455,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.4142472445964813,299.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5608572363853455,299.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,2.660465240478516,298.2049865722656,284.95001220703125,300.0450134277344,289.36883544921875,299.8929443359375,299.8489990234375,298.2051696777344,1.0,1.0,0.0998236611485481,0.0998236611485481,1.0,1.0,-5.686663627624512,0.137994572520256,5.54866886138916,-1.1377811431884766,1.0,0.050000000745058,0.0,295.5339050292969,410.0,9711.9658203125,0.0,13479.9775390625,1.0,283.1499938964844,296.9491882324219,290.1334228515625,290.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.2354736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140520,300.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5326035618782043,300.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5608572363853455,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.4142472445964813,299.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,0.5608572363853455,299.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2049255371094,0.9990000128746032,1.0,2.660465240478516,298.2049865722656,284.95001220703125,300.0450134277344,289.36883544921875,299.8929443359375,299.8489990234375,298.2051696777344,1.0,1.0,0.0998236611485481,0.0998236611485481,1.0,1.0,-5.686663627624512,0.137994572520256,5.54866886138916,-1.1377811431884766,1.0,0.050000000745058,0.0,295.5339050292969,410.0,9711.9658203125,0.0,13479.9775390625,1.0,283.1499938964844,296.9491882324219,290.1334228515625,290.7494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1906.2354736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140580,300.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5326172709465027,300.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5608716607093811,299.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.4142579138278961,299.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5608716607093811,299.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,2.6605336666107178,298.2137451171875,284.95001220703125,300.0625,289.3637084960937,299.90264892578125,299.8564758300781,298.21392822265625,1.0,1.0,0.1029160767793655,0.1029160767793655,1.0,1.0,-5.68681001663208,0.1614002138376236,5.525409698486328,-1.1146095991134644,1.0,0.050000000745058,0.0,295.5406799316406,410.0,9717.7138671875,0.0,13480.2529296875,1.0,283.1499938964844,296.9570617675781,290.12969970703125,290.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.6881103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140640,300.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5326172709465027,300.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5608716607093811,299.5880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.4142579138278961,299.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,0.5608716607093811,299.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.21368408203125,0.9990000128746032,1.0,2.6605336666107178,298.2137451171875,284.95001220703125,300.0625,289.3637084960937,299.90264892578125,299.8564758300781,298.21392822265625,1.0,1.0,0.1029160767793655,0.1029160767793655,1.0,1.0,-5.68681001663208,0.1614002138376236,5.525409698486328,-1.1146095991134644,1.0,0.050000000745058,0.0,295.5406799316406,410.0,9717.7138671875,0.0,13480.2529296875,1.0,283.1499938964844,296.9570617675781,290.12969970703125,290.7462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.6881103515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140700,300.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2181396484375,0.9990000128746032,1.0,0.5326246023178101,300.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.2181396484375,0.9990000128746032,1.0,0.5608793497085571,299.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2181396484375,0.9990000128746032,1.0,0.4142636060714721,299.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2181396484375,0.9990000128746032,1.0,0.5608793497085571,299.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2181396484375,0.9990000128746032,1.0,2.6605701446533203,298.2181701660156,284.95001220703125,300.0711975097656,289.3607788085937,299.9075622558594,299.8602905273437,298.2183532714844,1.0,1.0,0.1044622808694839,0.1044622808694839,1.0,1.0,-5.686888217926025,0.1739871799945831,5.5129008293151855,-1.1021448373794556,1.0,0.050000000745058,0.0,295.54449462890625,410.0,9720.615234375,0.0,13480.3994140625,1.0,283.1499938964844,296.9610595703125,290.12744140625,290.7442321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1905.3223876953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140760,300.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225952148437,0.9990000128746032,1.0,0.5326311588287354,300.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225952148437,0.9990000128746032,1.0,0.5608862638473511,299.59716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225952148437,0.9990000128746032,1.0,0.4142687022686004,299.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225952148437,0.9990000128746032,1.0,0.5608862638473511,299.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2225952148437,0.9990000128746032,1.0,2.6606030464172363,298.2226257324219,284.95001220703125,300.07989501953125,289.3576354980469,299.9125061035156,299.8641357421875,298.2228088378906,1.0,1.0,0.1057383045554161,0.1057383045554161,1.0,1.0,-5.686958312988281,0.1849569976329803,5.5020012855529785,-1.0912946462631226,1.0,0.050000000745058,0.0,295.5467529296875,410.0,9723.5224609375,0.0,13480.5302734375,1.0,283.1499938964844,296.965087890625,290.125,290.7420349121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1904.9141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140820,300.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5326448082923889,300.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5609006285667419,299.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.4142792820930481,299.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5609006285667419,299.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,2.6606709957122803,298.23162841796875,284.95001220703125,300.09716796875,289.3506164550781,299.9224853515625,299.8719787597656,298.2318420410156,1.0,1.0,0.1082903519272804,0.1082903519272804,1.0,1.0,-5.687103271484375,0.2077372074127197,5.479366302490234,-1.068761944770813,1.0,0.050000000745058,0.0,295.55126953125,410.0,9729.3740234375,0.0,13480.8037109375,1.0,283.1499938964844,296.9732666015625,290.1193542480469,290.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1903.9163818359373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140880,300.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5326448082923889,300.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5609006285667419,299.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.4142792820930481,299.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,0.5609006285667419,299.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2315979003906,0.9990000128746032,1.0,2.6606709957122803,298.23162841796875,284.95001220703125,300.09716796875,289.3506164550781,299.9224853515625,299.8719787597656,298.2318420410156,1.0,1.0,0.1082903519272804,0.1082903519272804,1.0,1.0,-5.687103271484375,0.2077372074127197,5.479366302490234,-1.068761944770813,1.0,0.050000000745058,0.0,295.55126953125,410.0,9729.3740234375,0.0,13480.8037109375,1.0,283.1499938964844,296.9732666015625,290.1193542480469,290.7369079589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1903.9163818359373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12140940,300.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5326590538024902,300.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5609155893325806,299.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.4142903685569763,299.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5609155893325806,299.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,2.6607420444488525,298.24072265625,284.95001220703125,300.11431884765625,289.3426818847656,299.9325256347656,299.87994384765625,298.24090576171875,1.0,1.0,0.1108423992991447,0.1108423992991447,1.0,1.0,-5.687255859375,0.2319297045469284,5.455326080322266,-1.0448235273361206,1.0,0.050000000745058,0.0,295.5564270019531,410.0,9735.255859375,0.0,13481.0888671875,1.0,283.1499938964844,296.98150634765625,290.1128845214844,290.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.710693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141000,300.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5326590538024902,300.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5609155893325806,299.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.4142903685569763,299.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,0.5609155893325806,299.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2406616210937,0.9990000128746032,1.0,2.6607420444488525,298.24072265625,284.95001220703125,300.11431884765625,289.3426818847656,299.9325256347656,299.87994384765625,298.24090576171875,1.0,1.0,0.1108423992991447,0.1108423992991447,1.0,1.0,-5.687255859375,0.2319297045469284,5.455326080322266,-1.0448235273361206,1.0,0.050000000745058,0.0,295.5564270019531,410.0,9735.255859375,0.0,13481.0888671875,1.0,283.1499938964844,296.98150634765625,290.1128845214844,290.7308959960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1902.710693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141060,300.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.532673716545105,300.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.5609310865402222,299.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.4143017828464508,299.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.5609310865402222,299.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,2.660815477371216,298.24981689453125,284.95001220703125,300.13134765625,289.3338623046875,299.9425964355469,299.88800048828125,298.2500305175781,1.0,1.0,0.1133744195103645,0.1133744195103645,1.0,1.0,-5.687412738800049,0.2571964561939239,5.430216312408447,-1.0198134183883667,1.0,0.050000000745058,0.0,295.5621337890625,410.0,9741.146484375,0.0,13481.3837890625,1.0,283.1499938964844,296.98980712890625,290.1054992675781,290.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.290771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141120,300.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.532673716545105,300.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.5609310865402222,299.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.4143017828464508,299.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,0.5609310865402222,299.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.2497863769531,0.9990000128746032,1.0,2.660815477371216,298.24981689453125,284.95001220703125,300.13134765625,289.3338623046875,299.9425964355469,299.88800048828125,298.2500305175781,1.0,1.0,0.1133744195103645,0.1133744195103645,1.0,1.0,-5.687412738800049,0.2571964561939239,5.430216312408447,-1.0198134183883667,1.0,0.050000000745058,0.0,295.5621337890625,410.0,9741.146484375,0.0,13481.3837890625,1.0,283.1499938964844,296.98980712890625,290.1054992675781,290.7239990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1901.290771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141180,300.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5326888561248779,300.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5609470009803772,299.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.4143135249614715,299.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5609470009803772,299.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,2.660891056060791,298.2588806152344,284.95001220703125,300.14825439453125,289.3241577148437,299.9525756835937,299.8959655761719,298.25909423828125,1.0,1.0,0.1159064397215843,0.1159064397215843,1.0,1.0,-5.6875739097595215,0.283542662858963,5.404031276702881,-0.9937241673469543,1.0,0.050000000745058,0.0,295.5685119628906,410.0,9746.9111328125,0.0,13481.6865234375,1.0,283.1499938964844,296.99810791015625,290.0972900390625,290.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1899.66357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141240,300.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5326888561248779,300.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5609470009803772,299.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.4143135249614715,299.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,0.5609470009803772,299.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.25885009765625,0.9990000128746032,1.0,2.660891056060791,298.2588806152344,284.95001220703125,300.14825439453125,289.3241577148437,299.9525756835937,299.8959655761719,298.25909423828125,1.0,1.0,0.1159064397215843,0.1159064397215843,1.0,1.0,-5.6875739097595215,0.283542662858963,5.404031276702881,-0.9937241673469543,1.0,0.050000000745058,0.0,295.5685119628906,410.0,9746.9111328125,0.0,13481.6865234375,1.0,283.1499938964844,296.99810791015625,290.0972900390625,290.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1899.66357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141300,300.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2631225585937,0.9990000128746032,1.0,0.5326964855194092,300.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.2631225585937,0.9990000128746032,1.0,0.5609550476074219,299.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.2631225585937,0.9990000128746032,1.0,0.4143194854259491,299.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.2631225585937,0.9990000128746032,1.0,0.5609550476074219,299.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2631225585937,0.9990000128746032,1.0,2.660929203033448,298.2631530761719,284.95001220703125,300.1566467285156,289.3190002441406,299.9571533203125,299.8994445800781,298.2633361816406,1.0,1.0,0.1171724423766136,0.1171724423766136,1.0,1.0,-5.687655925750732,0.2970641553401947,5.390591621398926,-0.9803297519683838,1.0,0.050000000745058,0.0,295.5719909667969,410.0,9749.431640625,0.0,13481.83984375,1.0,283.1499938964844,297.0021667480469,290.0928955078125,290.7120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1898.77197265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141360,300.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.2673034667969,0.9990000128746032,1.0,0.5327024459838867,300.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.2673034667969,0.9990000128746032,1.0,0.5609613656997681,299.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.2673034667969,0.9990000128746032,1.0,0.4143241345882416,299.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.2673034667969,0.9990000128746032,1.0,0.5609613656997681,299.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.2673034667969,0.9990000128746032,1.0,2.660959005355835,298.267333984375,284.95001220703125,300.1650085449219,289.3136291503906,299.9617614746094,299.9029541015625,298.2675170898437,1.0,1.0,0.118067443370819,0.118067443370819,1.0,1.0,-5.687719345092773,0.3070037961006164,5.380715847015381,-0.9705054759979248,1.0,0.050000000745058,0.0,295.5728454589844,410.0,9751.9931640625,0.0,13481.9599609375,1.0,283.1499938964844,297.0061340332031,290.0882568359375,290.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1897.8232421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141420,300.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5327141880989075,300.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5609737038612366,299.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.4143332540988922,299.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5609737038612366,299.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,2.661017656326294,298.2756652832031,284.95001220703125,300.1815795898437,289.3022766113281,299.970947265625,299.9100036621094,298.2758483886719,1.0,1.0,0.1198574379086494,0.1198574379086494,1.0,1.0,-5.687844753265381,0.3266306519508362,5.3612141609191895,-0.9511035680770874,1.0,0.050000000745058,0.0,295.5746154785156,410.0,9757.259765625,0.0,13482.1953125,1.0,283.1499938964844,297.01385498046875,290.078369140625,290.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1895.7589111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141480,300.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5327141880989075,300.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5609737038612366,299.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.4143332540988922,299.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,0.5609737038612366,299.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.275634765625,0.9990000128746032,1.0,2.661017656326294,298.2756652832031,284.95001220703125,300.1815795898437,289.3022766113281,299.970947265625,299.9100036621094,298.2758483886719,1.0,1.0,0.1198574379086494,0.1198574379086494,1.0,1.0,-5.687844753265381,0.3266306519508362,5.3612141609191895,-0.9511035680770874,1.0,0.050000000745058,0.0,295.5746154785156,410.0,9757.259765625,0.0,13482.1953125,1.0,283.1499938964844,297.01385498046875,290.078369140625,290.6981506347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1895.7589111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
