time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141540,300.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5327258110046387,300.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5609859228134155,299.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.4143422842025757,299.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5609859228134155,299.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,2.661075592041016,298.2839660644531,284.95001220703125,300.197998046875,289.2901306152344,299.9801330566406,299.9170837402344,298.2841491699219,1.0,1.0,0.1216474398970604,0.1216474398970604,1.0,1.0,-5.687968254089356,0.346538633108139,5.341429710388184,-0.9314066171646118,1.0,0.050000000745058,0.0,295.57745361328125,410.0,9762.5751953125,0.0,13482.4267578125,1.0,283.1499938964844,297.0215148925781,290.0677185058594,290.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.500244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141600,300.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5327258110046387,300.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5609859228134155,299.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.4143422842025757,299.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,0.5609859228134155,299.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.283935546875,0.9990000128746032,1.0,2.661075592041016,298.2839660644531,284.95001220703125,300.197998046875,289.2901306152344,299.9801330566406,299.9170837402344,298.2841491699219,1.0,1.0,0.1216474398970604,0.1216474398970604,1.0,1.0,-5.687968254089356,0.346538633108139,5.341429710388184,-0.9314066171646118,1.0,0.050000000745058,0.0,295.57745361328125,410.0,9762.5751953125,0.0,13482.4267578125,1.0,283.1499938964844,297.0215148925781,290.0677185058594,290.6878662109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1893.500244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141660,300.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.532738208770752,300.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.5609990358352661,299.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.4143519699573517,299.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.5609990358352661,299.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,2.661137819290161,298.2922668457031,284.95001220703125,300.2142333984375,289.2772216796875,299.98931884765625,299.9241943359375,298.2924499511719,1.0,1.0,0.123659498989582,0.123659498989582,1.0,1.0,-5.688101291656494,0.3690737783908844,5.319027900695801,-0.9090719819068908,1.0,0.050000000745058,0.0,295.58331298828125,410.0,9767.912109375,0.0,13482.6767578125,1.0,283.1499938964844,297.02911376953125,290.0563049316406,290.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1891.0584716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141720,300.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.532738208770752,300.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.5609990358352661,299.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.4143519699573517,299.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,0.5609990358352661,299.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.292236328125,0.9990000128746032,1.0,2.661137819290161,298.2922668457031,284.95001220703125,300.2142333984375,289.2772216796875,299.98931884765625,299.9241943359375,298.2924499511719,1.0,1.0,0.123659498989582,0.123659498989582,1.0,1.0,-5.688101291656494,0.3690737783908844,5.319027900695801,-0.9090719819068908,1.0,0.050000000745058,0.0,295.58331298828125,410.0,9767.912109375,0.0,13482.6767578125,1.0,283.1499938964844,297.02911376953125,290.0563049316406,290.67681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1891.0584716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141780,300.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5327504873275757,300.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5610119104385376,299.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.4143615067005157,299.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5610119104385376,299.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,2.6611990928649902,298.3006286621094,284.95001220703125,300.2302551269531,289.2635192871094,299.9985656738281,299.9314880371094,298.3008117675781,1.0,1.0,0.1256715655326843,0.1256715655326843,1.0,1.0,-5.688232421875,0.3918335437774658,5.296399116516113,-0.8864983320236206,1.0,0.050000000745058,0.0,295.5902099609375,410.0,9773.314453125,0.0,13482.9228515625,1.0,283.1499938964844,297.0367126464844,290.04412841796875,290.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1888.4342041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141840,300.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5327504873275757,300.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5610119104385376,299.68951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.4143615067005157,299.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,0.5610119104385376,299.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.30059814453125,0.9990000128746032,1.0,2.6611990928649902,298.3006286621094,284.95001220703125,300.2302551269531,289.2635192871094,299.9985656738281,299.9314880371094,298.3008117675781,1.0,1.0,0.1256715655326843,0.1256715655326843,1.0,1.0,-5.688232421875,0.3918335437774658,5.296399116516113,-0.8864983320236206,1.0,0.050000000745058,0.0,295.5902099609375,410.0,9773.314453125,0.0,13482.9228515625,1.0,283.1499938964844,297.0367126464844,290.04412841796875,290.6650085449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1888.4342041015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141900,300.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3048095703125,0.9990000128746032,1.0,0.5327565670013428,300.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3048095703125,0.9990000128746032,1.0,0.5610182881355286,299.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3048095703125,0.9990000128746032,1.0,0.414366215467453,299.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3048095703125,0.9990000128746032,1.0,0.5610182881355286,299.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3048095703125,0.9990000128746032,1.0,2.661229372024536,298.3048400878906,284.95001220703125,300.2381896972656,289.25640869140625,300.0032043457031,299.9351806640625,298.3050231933594,1.0,1.0,0.1266776025295257,0.1266776025295257,1.0,1.0,-5.688297271728516,0.403232991695404,5.285064220428467,-0.8751876950263977,1.0,0.050000000745058,0.0,295.5938720703125,410.0,9776.0302734375,0.0,13483.0439453125,1.0,283.1499938964844,297.0405578613281,290.0377502441406,290.6587829589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1887.048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12141960,300.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,298.3089904785156,0.9990000128746032,1.0,0.5327609181404114,300.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,298.3089904785156,0.9990000128746032,1.0,0.5610228776931763,299.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3089904785156,0.9990000128746032,1.0,0.4143695831298828,299.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3089904785156,0.9990000128746032,1.0,0.5610228776931763,299.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3089904785156,0.9990000128746032,1.0,2.6612510681152344,298.3090209960937,284.95001220703125,300.2460632324219,289.2491455078125,300.0078430175781,299.9388732910156,298.3092041015625,1.0,1.0,0.1273263245820999,0.1273263245820999,1.0,1.0,-5.68834400177002,0.4108421504497528,5.277501583099365,-0.8676566481590271,1.0,0.050000000745058,0.0,295.59490966796875,410.0,9778.73828125,0.0,13483.130859375,1.0,283.1499938964844,297.0443725585937,290.0312194824219,290.6524353027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1885.6309814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142020,300.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.5327693223953247,300.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.561031699180603,299.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.4143761098384857,299.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.561031699180603,299.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,2.661293029785156,298.3174133300781,284.95001220703125,300.2616577148437,289.2340393066406,300.01715087890625,299.94635009765625,298.3175964355469,1.0,1.0,0.1286237835884094,0.1286237835884094,1.0,1.0,-5.688433170318604,0.4255200028419494,5.262913227081299,-0.8531306982040405,1.0,0.050000000745058,0.0,295.5966796875,410.0,9784.1484375,0.0,13483.298828125,1.0,283.1499938964844,297.05206298828125,290.01763916015625,290.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.65966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142080,300.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.5327693223953247,300.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.561031699180603,299.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.4143761098384857,299.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,0.561031699180603,299.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3173828125,0.9990000128746032,1.0,2.661293029785156,298.3174133300781,284.95001220703125,300.2616577148437,289.2340393066406,300.01715087890625,299.94635009765625,298.3175964355469,1.0,1.0,0.1286237835884094,0.1286237835884094,1.0,1.0,-5.688433170318604,0.4255200028419494,5.262913227081299,-0.8531306982040405,1.0,0.050000000745058,0.0,295.5966796875,410.0,9784.1484375,0.0,13483.298828125,1.0,283.1499938964844,297.05206298828125,290.01763916015625,290.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1882.65966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142140,300.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5327773690223694,300.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5610402226448059,299.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.4143823981285095,299.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5610402226448059,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,2.6613330841064453,298.3258056640625,284.95001220703125,300.27703857421875,289.2182312011719,300.02642822265625,299.953857421875,298.32598876953125,1.0,1.0,0.1299212276935577,0.1299212276935577,1.0,1.0,-5.688519477844238,0.4401448369026184,5.2483744621276855,-0.8386393189430237,1.0,0.050000000745058,0.0,295.59967041015625,410.0,9789.5341796875,0.0,13483.4599609375,1.0,283.1499938964844,297.0597229003906,290.0033569335937,290.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1879.5257568359373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142200,300.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5327773690223694,300.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5610402226448059,299.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.4143823981285095,299.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,0.5610402226448059,299.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3257751464844,0.9990000128746032,1.0,2.6613330841064453,298.3258056640625,284.95001220703125,300.27703857421875,289.2182312011719,300.02642822265625,299.953857421875,298.32598876953125,1.0,1.0,0.1299212276935577,0.1299212276935577,1.0,1.0,-5.688519477844238,0.4401448369026184,5.2483744621276855,-0.8386393189430237,1.0,0.050000000745058,0.0,295.59967041015625,410.0,9789.5341796875,0.0,13483.4599609375,1.0,283.1499938964844,297.0597229003906,290.0033569335937,290.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1879.5257568359373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142260,300.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5327866673469543,300.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5610499978065491,299.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.4143896102905273,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5610499978065491,299.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,2.66137957572937,298.33416748046875,284.95001220703125,300.29217529296875,289.2018127441406,300.03570556640625,299.9613952636719,298.3343505859375,1.0,1.0,0.1315697282552719,0.1315697282552719,1.0,1.0,-5.688619136810303,0.4584804773330688,5.230138301849365,-0.8204241991043091,1.0,0.050000000745058,0.0,295.6068115234375,410.0,9794.8974609375,0.0,13483.646484375,1.0,283.1499938964844,297.0674133300781,289.9884338378906,290.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1876.237548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142320,300.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5327866673469543,300.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5610499978065491,299.7353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.4143896102905273,299.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,0.5610499978065491,299.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3341369628906,0.9990000128746032,1.0,2.66137957572937,298.33416748046875,284.95001220703125,300.29217529296875,289.2018127441406,300.03570556640625,299.9613952636719,298.3343505859375,1.0,1.0,0.1315697282552719,0.1315697282552719,1.0,1.0,-5.688619136810303,0.4584804773330688,5.230138301849365,-0.8204241991043091,1.0,0.050000000745058,0.0,295.6068115234375,410.0,9794.8974609375,0.0,13483.646484375,1.0,283.1499938964844,297.0674133300781,289.9884338378906,290.61053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1876.237548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142380,300.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.5327954888343811,300.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.561059296131134,299.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.4143964946269989,299.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.561059296131134,299.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,2.661423921585083,298.3424987792969,284.95001220703125,300.3070373535156,289.18475341796875,300.0448913574219,299.9689636230469,298.3426513671875,1.0,1.0,0.133218228816986,0.133218228816986,1.0,1.0,-5.688713550567627,0.4767586290836334,5.2119550704956055,-0.8022417426109314,1.0,0.050000000745058,0.0,295.6155700683594,410.0,9800.224609375,0.0,13483.82421875,1.0,283.1499938964844,297.0750427246094,289.972900390625,290.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1872.79345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142440,300.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.5327954888343811,300.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.561059296131134,299.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.4143964946269989,299.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,0.561059296131134,299.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.3424377441406,0.9990000128746032,1.0,2.661423921585083,298.3424987792969,284.95001220703125,300.3070373535156,289.18475341796875,300.0448913574219,299.9689636230469,298.3426513671875,1.0,1.0,0.133218228816986,0.133218228816986,1.0,1.0,-5.688713550567627,0.4767586290836334,5.2119550704956055,-0.8022417426109314,1.0,0.050000000745058,0.0,295.6155700683594,410.0,9800.224609375,0.0,13483.82421875,1.0,283.1499938964844,297.0750427246094,289.972900390625,290.5952453613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1872.79345703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142500,300.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465881347656,0.9990000128746032,1.0,0.5327997207641602,300.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465881347656,0.9990000128746032,1.0,0.5610637664794922,299.75299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465881347656,0.9990000128746032,1.0,0.4143997728824615,299.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465881347656,0.9990000128746032,1.0,0.5610637664794922,299.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.3465881347656,0.9990000128746032,1.0,2.661444902420044,298.3466186523437,284.95001220703125,300.3143615722656,289.17596435546875,300.0494689941406,299.9727478027344,298.3468017578125,1.0,1.0,0.1340424716472625,0.1340424716472625,1.0,1.0,-5.688758850097656,0.4858121871948242,5.202946662902832,-0.7932268977165222,1.0,0.050000000745058,0.0,295.6204833984375,410.0,9802.8759765625,0.0,13483.908203125,1.0,283.1499938964844,297.0788269042969,289.96490478515625,290.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1871.01953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142560,300.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.5328025817871094,300.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.561066746711731,299.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.4144019782543182,299.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,0.561066746711731,299.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.3507080078125,0.9990000128746032,1.0,2.66145920753479,298.3507385253906,284.95001220703125,300.3216247558594,289.16705322265625,300.0540466308594,299.9765319824219,298.3509216308594,1.0,1.0,0.1345828920602798,0.1345828920602798,1.0,1.0,-5.688789367675781,0.4919112920761108,5.196877956390381,-0.7871533632278442,1.0,0.050000000745058,0.0,295.62384033203125,410.0,9805.513671875,0.0,13483.9658203125,1.0,283.1499938964844,297.0826416015625,289.9567565917969,290.57940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1869.210693359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142620,300.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5328077077865601,300.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5610721707344055,299.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.4144060015678406,299.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5610721707344055,299.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,2.661484956741333,298.35894775390625,284.95001220703125,300.3359680175781,289.1488037109375,300.0631408691406,299.9841003417969,298.359130859375,1.0,1.0,0.1356637179851532,0.1356637179851532,1.0,1.0,-5.688845157623291,0.5036196708679199,5.185225486755371,-0.7754776477813721,1.0,0.050000000745058,0.0,295.63140869140625,410.0,9810.7646484375,0.0,13484.068359375,1.0,283.1499938964844,297.0901794433594,289.9400634765625,290.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1865.4854736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142680,300.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5328077077865601,300.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5610721707344055,299.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.4144060015678406,299.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,0.5610721707344055,299.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.3589172363281,0.9990000128746032,1.0,2.661484956741333,298.35894775390625,284.95001220703125,300.3359680175781,289.1488037109375,300.0631408691406,299.9841003417969,298.359130859375,1.0,1.0,0.1356637179851532,0.1356637179851532,1.0,1.0,-5.688845157623291,0.5036196708679199,5.185225486755371,-0.7754776477813721,1.0,0.050000000745058,0.0,295.63140869140625,410.0,9810.7646484375,0.0,13484.068359375,1.0,283.1499938964844,297.0901794433594,289.9400634765625,290.5629272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1865.4854736328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142740,300.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5328123569488525,300.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5610770583152771,299.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.4144096076488495,299.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5610770583152771,299.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,2.661508083343506,298.3671264648437,284.95001220703125,300.3500061035156,289.1300048828125,300.0721740722656,299.99169921875,298.3672790527344,1.0,1.0,0.1367445588111877,0.1367445588111877,1.0,1.0,-5.688894748687744,0.5151938199996948,5.173701286315918,-0.763908326625824,1.0,0.050000000745058,0.0,295.6408996582031,410.0,9815.9794921875,0.0,13484.162109375,1.0,283.1499938964844,297.0976867675781,289.9227600097656,290.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1861.6180419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142800,300.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5328123569488525,300.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5610770583152771,299.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.4144096076488495,299.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,0.5610770583152771,299.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.3670654296875,0.9990000128746032,1.0,2.661508083343506,298.3671264648437,284.95001220703125,300.3500061035156,289.1300048828125,300.0721740722656,299.99169921875,298.3672790527344,1.0,1.0,0.1367445588111877,0.1367445588111877,1.0,1.0,-5.688894748687744,0.5151938199996948,5.173701286315918,-0.763908326625824,1.0,0.050000000745058,0.0,295.6408996582031,410.0,9815.9794921875,0.0,13484.162109375,1.0,283.1499938964844,297.0976867675781,289.9227600097656,290.5458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1861.6180419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142860,300.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5328179001808167,300.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5610828995704651,299.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.4144139289855957,299.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5610828995704651,299.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,2.6615357398986816,298.40185546875,284.95001220703125,300.3634338378906,289.107666015625,300.11724853515625,300.0458068847656,298.40264892578125,1.0,1.0,0.1381580382585525,0.1381580382585525,1.0,1.0,-5.688954830169678,0.5299956798553467,5.158958911895752,-0.7490897178649902,1.0,0.050000000745058,0.0,295.6546325683594,410.0,9855.1962890625,0.0,13484.2724609375,1.0,283.1499938964844,297.1151733398437,289.9041442871094,290.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1858.0140380859373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142920,300.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5328179001808167,300.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5610828995704651,299.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.4144139289855957,299.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,0.5610828995704651,299.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.4017028808594,0.9990000128746032,1.0,2.6615357398986816,298.40185546875,284.95001220703125,300.3634338378906,289.107666015625,300.11724853515625,300.0458068847656,298.40264892578125,1.0,1.0,0.1381580382585525,0.1381580382585525,1.0,1.0,-5.688954830169678,0.5299956798553467,5.158958911895752,-0.7490897178649902,1.0,0.050000000745058,0.0,295.6546325683594,410.0,9855.1962890625,0.0,13484.2724609375,1.0,283.1499938964844,297.1151733398437,289.9041442871094,290.5282287597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1858.0140380859373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12142980,300.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5328229069709778,300.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5610882043838501,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.4144178330898285,299.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5610882043838501,299.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,2.661560773849488,298.4334716796875,284.95001220703125,300.3759155273437,289.0791015625,300.15106201171875,300.0858459472656,298.43408203125,1.0,1.0,0.1395715028047561,0.1395715028047561,1.0,1.0,-5.689009189605713,0.5446338057518005,5.144375324249268,-0.7344079613685608,1.0,0.050000000745058,0.0,295.6701354980469,410.0,9873.5107421875,0.0,13484.373046875,1.0,283.1499938964844,297.1441345214844,289.8817138671875,290.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1853.950439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143040,300.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5328229069709778,300.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5610882043838501,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.4144178330898285,299.6648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,0.5610882043838501,299.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.433349609375,0.9990000128746032,1.0,2.661560773849488,298.4334716796875,284.95001220703125,300.3759155273437,289.0791015625,300.15106201171875,300.0858459472656,298.43408203125,1.0,1.0,0.1395715028047561,0.1395715028047561,1.0,1.0,-5.689009189605713,0.5446338057518005,5.144375324249268,-0.7344079613685608,1.0,0.050000000745058,0.0,295.6701354980469,410.0,9873.5107421875,0.0,13484.373046875,1.0,283.1499938964844,297.1441345214844,289.8817138671875,290.50762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1853.950439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143100,300.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.4464416503906,0.9990000128746032,1.0,0.532825231552124,300.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4464416503906,0.9990000128746032,1.0,0.5610906481742859,299.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.4464416503906,0.9990000128746032,1.0,0.4144196212291717,299.6817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.4464416503906,0.9990000128746032,1.0,0.5610906481742859,299.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.4464416503906,0.9990000128746032,1.0,2.661572217941284,298.446533203125,284.95001220703125,300.3818359375,289.0626220703125,300.1648254394531,300.1019287109375,298.44708251953125,1.0,1.0,0.1402782499790191,0.1402782499790191,1.0,1.0,-5.68903398513794,0.551840603351593,5.13719367980957,-0.7271698713302612,1.0,0.050000000745058,0.0,295.678466796875,410.0,9879.9169921875,0.0,13484.4189453125,1.0,283.1499938964844,297.1578369140625,289.8685302734375,290.4954528808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1851.3909912109373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143160,300.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45819091796875,0.9990000128746032,1.0,0.5328266024589539,300.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.45819091796875,0.9990000128746032,1.0,0.5610920786857605,299.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.45819091796875,0.9990000128746032,1.0,0.4144206941127777,299.6967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.45819091796875,0.9990000128746032,1.0,0.5610920786857605,299.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.45819091796875,0.9990000128746032,1.0,2.661579132080078,298.4582824707031,284.95001220703125,300.38751220703125,289.0447082519531,300.1772155761719,300.11627197265625,298.4587707519531,1.0,1.0,0.1407823711633682,0.1407823711633682,1.0,1.0,-5.689049243927002,0.5570634603500366,5.131985664367676,-0.7219061851501465,1.0,0.050000000745058,0.0,295.68585205078125,410.0,9885.5986328125,0.0,13484.4462890625,1.0,283.1499938964844,297.1703796386719,289.8541564941406,290.4820556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1848.4923095703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143220,300.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5328289270401001,300.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5610945224761963,299.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.4144224822521209,299.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5610945224761963,299.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,2.661590814590454,298.47833251953125,284.95001220703125,300.3981628417969,289.0048828125,300.19842529296875,300.1405334472656,298.4787292480469,1.0,1.0,0.1417906284332275,0.1417906284332275,1.0,1.0,-5.689074993133545,0.5671202540397644,5.121954441070557,-0.7117530703544617,1.0,0.050000000745058,0.0,295.70135498046875,410.0,9895.4033203125,0.0,13484.4931640625,1.0,283.1499938964844,297.1918334960937,289.82147216796875,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1841.5775146484373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143280,300.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5328289270401001,300.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5610945224761963,299.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.4144224822521209,299.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,0.5610945224761963,299.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.478271484375,0.9990000128746032,1.0,2.661590814590454,298.47833251953125,284.95001220703125,300.3981628417969,289.0048828125,300.19842529296875,300.1405334472656,298.4787292480469,1.0,1.0,0.1417906284332275,0.1417906284332275,1.0,1.0,-5.689074993133545,0.5671202540397644,5.121954441070557,-0.7117530703544617,1.0,0.050000000745058,0.0,295.70135498046875,410.0,9895.4033203125,0.0,13484.4931640625,1.0,283.1499938964844,297.1918334960937,289.82147216796875,290.451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1841.5775146484373,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143340,300.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5328308343887329,300.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5610965490341187,299.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.4144240021705627,299.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5610965490341187,299.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,2.6616005897521973,298.494873046875,284.95001220703125,300.4078674316406,288.9600524902344,300.2160339355469,300.16046142578125,298.4952087402344,1.0,1.0,0.1427988708019256,0.1427988708019256,1.0,1.0,-5.689096450805664,0.5770028829574585,5.112093448638916,-0.7017549276351929,1.0,0.050000000745058,0.0,295.71807861328125,410.0,9903.7763671875,0.0,13484.5322265625,1.0,283.1499938964844,297.20928955078125,289.7835998535156,290.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.25244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143400,300.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5328308343887329,300.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5610965490341187,299.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.4144240021705627,299.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,0.5610965490341187,299.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.49481201171875,0.9990000128746032,1.0,2.6616005897521973,298.494873046875,284.95001220703125,300.4078674316406,288.9600524902344,300.2160339355469,300.16046142578125,298.4952087402344,1.0,1.0,0.1427988708019256,0.1427988708019256,1.0,1.0,-5.689096450805664,0.5770028829574585,5.112093448638916,-0.7017549276351929,1.0,0.050000000745058,0.0,295.71807861328125,410.0,9903.7763671875,0.0,13484.5322265625,1.0,283.1499938964844,297.20928955078125,289.7835998535156,290.4149169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1833.25244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143460,300.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.5328328013420105,300.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.561098575592041,300.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.4144254922866821,299.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.561098575592041,299.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,2.6616101264953613,298.5088806152344,284.95001220703125,300.4166564941406,288.9106140136719,300.23101806640625,300.17724609375,298.5091552734375,1.0,1.0,0.1438944786787033,0.1438944786787033,1.0,1.0,-5.689117908477783,0.587509036064148,5.101609230041504,-0.6911182403564453,1.0,0.050000000745058,0.0,295.73638916015625,410.0,9911.1298828125,0.0,13484.5703125,1.0,283.1499938964844,297.2237854003906,289.7409362792969,290.3735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.6424560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143520,300.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.5328328013420105,300.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.561098575592041,300.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.4144254922866821,299.7590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,0.561098575592041,299.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.5088195800781,0.9990000128746032,1.0,2.6616101264953613,298.5088806152344,284.95001220703125,300.4166564941406,288.9106140136719,300.23101806640625,300.17724609375,298.5091552734375,1.0,1.0,0.1438944786787033,0.1438944786787033,1.0,1.0,-5.689117908477783,0.587509036064148,5.101609230041504,-0.6911182403564453,1.0,0.050000000745058,0.0,295.73638916015625,410.0,9911.1298828125,0.0,13484.5703125,1.0,283.1499938964844,297.2237854003906,289.7409362792969,290.3735656738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1823.6424560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
