time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143580,300.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5328344106674194,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5611002445220947,300.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.4144267439842224,299.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5611002445220947,299.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,2.661617994308472,298.5208740234375,284.95001220703125,300.4245300292969,288.8570251464844,300.24395751953125,300.1916809082031,298.5211181640625,1.0,1.0,0.1449900716543197,0.1449900716543197,1.0,1.0,-5.689136028289795,0.5978177785873413,5.091318607330322,-0.680664598941803,1.0,0.050000000745058,0.0,295.7555847167969,410.0,9917.6923828125,0.0,13484.6025390625,1.0,283.1499938964844,297.23602294921875,289.6934814453125,290.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143640,300.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5328344106674194,300.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5611002445220947,300.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.4144267439842224,299.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,0.5611002445220947,299.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5208435058594,0.9990000128746032,1.0,2.661617994308472,298.5208740234375,284.95001220703125,300.4245300292969,288.8570251464844,300.24395751953125,300.1916809082031,298.5211181640625,1.0,1.0,0.1449900716543197,0.1449900716543197,1.0,1.0,-5.689136028289795,0.5978177785873413,5.091318607330322,-0.680664598941803,1.0,0.050000000745058,0.0,295.7555847167969,410.0,9917.6923828125,0.0,13484.6025390625,1.0,283.1499938964844,297.23602294921875,289.6934814453125,290.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1812.798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143700,300.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263671875,0.9990000128746032,1.0,0.532835066318512,300.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263671875,0.9990000128746032,1.0,0.5611010193824768,300.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263671875,0.9990000128746032,1.0,0.4144272804260254,299.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263671875,0.9990000128746032,1.0,0.5611010193824768,299.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5263671875,0.9990000128746032,1.0,2.661621570587158,298.5263977050781,284.95001220703125,300.4281311035156,288.8287658691406,300.2499389648437,300.1983642578125,298.5266418457031,1.0,1.0,0.1455378830432891,0.1455378830432891,1.0,1.0,-5.689144134521484,0.6028851270675659,5.086258888244629,-0.6755210161209106,1.0,0.050000000745058,0.0,295.765380859375,410.0,9920.77734375,0.0,13484.6171875,1.0,283.1499938964844,297.2415466308594,289.66845703125,290.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1807.044189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143760,300.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315856933594,0.9990000128746032,1.0,0.5328353047370911,300.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315856933594,0.9990000128746032,1.0,0.5611011981964111,300.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315856933594,0.9990000128746032,1.0,0.4144274294376373,299.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315856933594,0.9990000128746032,1.0,0.5611011981964111,299.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5315856933594,0.9990000128746032,1.0,2.6616225242614746,298.5316162109375,284.95001220703125,300.4314880371094,288.7996520996094,300.2555847167969,300.2046813964844,298.5318298339844,1.0,1.0,0.1459627598524093,0.1459627598524093,1.0,1.0,-5.689146518707275,0.6068452596664429,5.082301616668701,-0.6714795231819153,1.0,0.050000000745058,0.0,295.7746276855469,410.0,9923.7216796875,0.0,13484.62109375,1.0,283.1499938964844,297.24676513671875,289.64239501953125,290.2769470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1801.0362548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143820,300.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5328354835510254,300.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5611013770103455,300.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.4144275784492492,299.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5611013770103455,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,2.661623477935791,298.541259765625,284.95001220703125,300.4375,288.73895263671875,300.26611328125,300.2165222167969,298.5414733886719,1.0,1.0,0.1468125134706497,0.1468125134706497,1.0,1.0,-5.689149856567383,0.6145111918449402,5.074638366699219,-0.66364586353302,1.0,0.050000000745058,0.0,295.7933349609375,410.0,9929.2783203125,0.0,13484.6240234375,1.0,283.1499938964844,297.2562866210937,289.58746337890625,290.22265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1788.3282470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143880,300.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5328354835510254,300.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5611013770103455,300.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.4144275784492492,299.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,0.5611013770103455,299.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.5412292480469,0.9990000128746032,1.0,2.661623477935791,298.541259765625,284.95001220703125,300.4375,288.73895263671875,300.26611328125,300.2165222167969,298.5414733886719,1.0,1.0,0.1468125134706497,0.1468125134706497,1.0,1.0,-5.689149856567383,0.6145111918449402,5.074638366699219,-0.66364586353302,1.0,0.050000000745058,0.0,295.7933349609375,410.0,9929.2783203125,0.0,13484.6240234375,1.0,283.1499938964844,297.2562866210937,289.58746337890625,290.22265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1788.3282470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12143940,300.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5328354835510254,300.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5611014366149902,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.4144276082515716,299.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5611014366149902,299.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,2.66162371635437,298.5501708984375,284.95001220703125,300.4425964355469,288.67535400390625,300.2758483886719,300.2276306152344,298.55035400390625,1.0,1.0,0.14766226708889,0.14766226708889,1.0,1.0,-5.689151287078857,0.6220275163650513,5.067123889923096,-0.655956506729126,1.0,0.050000000745058,0.0,295.812255859375,410.0,9934.4990234375,0.0,13484.625,1.0,283.1499938964844,297.2650146484375,289.5296630859375,290.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.9295654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144000,300.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5328354835510254,300.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5611014366149902,300.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.4144276082515716,299.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,0.5611014366149902,299.62274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5501403808594,0.9990000128746032,1.0,2.66162371635437,298.5501708984375,284.95001220703125,300.4425964355469,288.67535400390625,300.2758483886719,300.2276306152344,298.55035400390625,1.0,1.0,0.14766226708889,0.14766226708889,1.0,1.0,-5.689151287078857,0.6220275163650513,5.067123889923096,-0.655956506729126,1.0,0.050000000745058,0.0,295.812255859375,410.0,9934.4990234375,0.0,13484.625,1.0,283.1499938964844,297.2650146484375,289.5296630859375,290.16534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.9295654296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144060,300.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5328357815742493,300.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5611017346382141,300.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.4144278466701507,299.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5611017346382141,299.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,2.6616251468658447,298.5584411621094,284.95001220703125,300.4467468261719,288.6092834472656,300.284912109375,300.23809814453125,298.5586242675781,1.0,1.0,0.1486177444458007,0.1486177444458007,1.0,1.0,-5.689155578613281,0.6302679777145386,5.058887481689453,-0.6475418210029602,1.0,0.050000000745058,0.0,295.8318176269531,410.0,9939.408203125,0.0,13484.630859375,1.0,283.1499938964844,297.27301025390625,289.46893310546875,290.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1760.8408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144120,300.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5328357815742493,300.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5611017346382141,300.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.4144278466701507,299.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,0.5611017346382141,299.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.55841064453125,0.9990000128746032,1.0,2.6616251468658447,298.5584411621094,284.95001220703125,300.4467468261719,288.6092834472656,300.284912109375,300.23809814453125,298.5586242675781,1.0,1.0,0.1486177444458007,0.1486177444458007,1.0,1.0,-5.689155578613281,0.6302679777145386,5.058887481689453,-0.6475418210029602,1.0,0.050000000745058,0.0,295.8318176269531,410.0,9939.408203125,0.0,13484.630859375,1.0,283.1499938964844,297.27301025390625,289.46893310546875,290.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1760.8408203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144180,300.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5328360199928284,300.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5611019730567932,300.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.4144280254840851,299.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5611019730567932,299.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,2.66162633895874,298.566162109375,284.95001220703125,300.45001220703125,288.54119873046875,300.2933959960937,300.24810791015625,298.5663146972656,1.0,1.0,0.1495732218027115,0.1495732218027115,1.0,1.0,-5.689158916473389,0.638339638710022,5.050819396972656,-0.6392955183982849,1.0,0.050000000745058,0.0,295.85125732421875,410.0,9944.0498046875,0.0,13484.6357421875,1.0,283.1499938964844,297.2804260253906,289.4057922363281,290.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1746.1915283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144240,300.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5328360199928284,300.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5611019730567932,300.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.4144280254840851,299.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,0.5611019730567932,299.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5661315917969,0.9990000128746032,1.0,2.66162633895874,298.566162109375,284.95001220703125,300.45001220703125,288.54119873046875,300.2933959960937,300.24810791015625,298.5663146972656,1.0,1.0,0.1495732218027115,0.1495732218027115,1.0,1.0,-5.689158916473389,0.638339638710022,5.050819396972656,-0.6392955183982849,1.0,0.050000000745058,0.0,295.85125732421875,410.0,9944.0498046875,0.0,13484.6357421875,1.0,283.1499938964844,297.2804260253906,289.4057922363281,290.0419311523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1746.1915283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144300,300.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5697937011719,0.9990000128746032,1.0,0.5328361392021179,300.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5697937011719,0.9990000128746032,1.0,0.5611020922660828,300.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5697937011719,0.9990000128746032,1.0,0.4144280850887298,299.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5697937011719,0.9990000128746032,1.0,0.5611020922660828,299.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5697937011719,0.9990000128746032,1.0,2.6616268157958984,298.56982421875,284.95001220703125,300.4512634277344,288.5065002441406,300.2974548339844,300.25299072265625,298.5699768066406,1.0,1.0,0.1500509530305862,0.1500509530305862,1.0,1.0,-5.689160346984863,0.6422995328903198,5.046860694885254,-0.6352490782737732,1.0,0.050000000745058,0.0,295.86083984375,410.0,9946.2822265625,0.0,13484.63671875,1.0,283.1499938964844,297.2839660644531,289.3734741210937,290.0096130371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1738.695068359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144360,300.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5733947753906,0.9990000128746032,1.0,0.5328359603881836,300.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5733947753906,0.9990000128746032,1.0,0.5611019134521484,300.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5733947753906,0.9990000128746032,1.0,0.4144279658794403,299.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.5733947753906,0.9990000128746032,1.0,0.5611019134521484,299.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5733947753906,0.9990000128746032,1.0,2.661625862121582,298.57342529296875,284.95001220703125,300.4523010253906,288.47149658203125,300.3014221191406,300.2577819824219,298.5735778808594,1.0,1.0,0.1504488587379455,0.1504488587379455,1.0,1.0,-5.689158916473389,0.6455994248390198,5.043559551239014,-0.6318621039390564,1.0,0.050000000745058,0.0,295.8699645996094,410.0,9948.462890625,0.0,13484.6337890625,1.0,283.1499938964844,297.2873840332031,289.3407592773437,289.97686767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1731.1143798828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144420,300.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5328356027603149,300.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5611015558242798,300.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.4144276678562164,299.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5611015558242798,299.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,2.6616241931915283,298.580322265625,284.95001220703125,300.4537048339844,288.4006652832031,300.3090209960937,300.2672119140625,298.5804748535156,1.0,1.0,0.1512446701526641,0.1512446701526641,1.0,1.0,-5.689156532287598,0.6520067453384399,5.037149429321289,-0.6252846717834473,1.0,0.050000000745058,0.0,295.8876953125,410.0,9952.6708984375,0.0,13484.626953125,1.0,283.1499938964844,297.2939758300781,289.2742919921875,289.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1715.7255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144480,300.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5328356027603149,300.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5611015558242798,300.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.4144276678562164,299.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,0.5611015558242798,299.6559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.5802917480469,0.9990000128746032,1.0,2.6616241931915283,298.580322265625,284.95001220703125,300.4537048339844,288.4006652832031,300.3090209960937,300.2672119140625,298.5804748535156,1.0,1.0,0.1512446701526641,0.1512446701526641,1.0,1.0,-5.689156532287598,0.6520067453384399,5.037149429321289,-0.6252846717834473,1.0,0.050000000745058,0.0,295.8876953125,410.0,9952.6708984375,0.0,13484.626953125,1.0,283.1499938964844,297.2939758300781,289.2742919921875,289.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1715.7255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144540,300.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5328353047370911,300.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5611011981964111,300.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.4144274294376373,299.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5611011981964111,299.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,2.6616225242614746,298.5868835449219,284.95001220703125,300.45416259765625,288.3291320800781,300.3162841796875,300.27642822265625,298.5870056152344,1.0,1.0,0.1520404815673828,0.1520404815673828,1.0,1.0,-5.689154148101807,0.6582675576210022,5.030886650085449,-0.6188604235649109,1.0,0.050000000745058,0.0,295.9048156738281,410.0,9956.6826171875,0.0,13484.6201171875,1.0,283.1499938964844,297.3002319335937,289.20672607421875,289.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1700.123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144600,300.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5328353047370911,300.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5611011981964111,300.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.4144274294376373,299.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,0.5611011981964111,299.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.5868530273437,0.9990000128746032,1.0,2.6616225242614746,298.5868835449219,284.95001220703125,300.45416259765625,288.3291320800781,300.3162841796875,300.27642822265625,298.5870056152344,1.0,1.0,0.1520404815673828,0.1520404815673828,1.0,1.0,-5.689154148101807,0.6582675576210022,5.030886650085449,-0.6188604235649109,1.0,0.050000000745058,0.0,295.9048156738281,410.0,9956.6826171875,0.0,13484.6201171875,1.0,283.1499938964844,297.3002319335937,289.20672607421875,289.8423767089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1700.123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144660,300.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.532835066318512,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.5611010193824768,300.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.4144272804260254,299.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.5611010193824768,299.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,2.661621570587158,298.5931091308594,284.95001220703125,300.4537048339844,288.2573547363281,300.3231811523437,300.28546142578125,298.5932312011719,1.0,1.0,0.1528496295213699,0.1528496295213699,1.0,1.0,-5.689152717590332,0.6644774079322815,5.024675369262695,-0.6124951839447021,1.0,0.050000000745058,0.0,295.9212646484375,410.0,9960.5185546875,0.0,13484.6162109375,1.0,283.1499938964844,297.3061828613281,289.1385192871094,289.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1684.4013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144720,300.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.532835066318512,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.5611010193824768,300.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.4144272804260254,299.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,0.5611010193824768,299.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.59307861328125,0.9990000128746032,1.0,2.661621570587158,298.5931091308594,284.95001220703125,300.4537048339844,288.2573547363281,300.3231811523437,300.28546142578125,298.5932312011719,1.0,1.0,0.1528496295213699,0.1528496295213699,1.0,1.0,-5.689152717590332,0.6644774079322815,5.024675369262695,-0.6124951839447021,1.0,0.050000000745058,0.0,295.9212646484375,410.0,9960.5185546875,0.0,13484.6162109375,1.0,283.1499938964844,297.3061828613281,289.1385192871094,289.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1684.4013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144780,300.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5328350067138672,300.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5611009001731873,300.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.4144272208213806,299.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5611009001731873,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,2.66162109375,298.5990600585937,284.95001220703125,300.4523010253906,288.185791015625,300.32977294921875,300.2943420410156,298.59918212890625,1.0,1.0,0.1536587625741958,0.1536587625741958,1.0,1.0,-5.689152717590332,0.6705343127250671,5.018618583679199,-0.6062921285629272,1.0,0.050000000745058,0.0,295.9368896484375,410.0,9964.1767578125,0.0,13484.6142578125,1.0,283.1499938964844,297.31182861328125,289.0701599121094,289.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1668.6766357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144840,300.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5328350067138672,300.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5611009001731873,300.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.4144272208213806,299.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,0.5611009001731873,299.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.5990295410156,0.9990000128746032,1.0,2.66162109375,298.5990600585937,284.95001220703125,300.4523010253906,288.185791015625,300.32977294921875,300.2943420410156,298.59918212890625,1.0,1.0,0.1536587625741958,0.1536587625741958,1.0,1.0,-5.689152717590332,0.6705343127250671,5.018618583679199,-0.6062921285629272,1.0,0.050000000745058,0.0,295.9368896484375,410.0,9964.1767578125,0.0,13484.6142578125,1.0,283.1499938964844,297.31182861328125,289.0701599121094,289.70477294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1668.6766357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144900,300.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6018981933594,0.9990000128746032,1.0,0.5328350067138672,300.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6018981933594,0.9990000128746032,1.0,0.5611009001731873,300.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6018981933594,0.9990000128746032,1.0,0.4144272208213806,299.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6018981933594,0.9990000128746032,1.0,0.5611009001731873,299.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6018981933594,0.9990000128746032,1.0,2.66162109375,298.6019287109375,284.95001220703125,300.4512634277344,288.1502685546875,300.3329162597656,300.2987365722656,298.60205078125,1.0,1.0,0.1540633291006088,0.1540633291006088,1.0,1.0,-5.68915319442749,0.6735034584999084,5.015649795532227,-0.6032540798187256,1.0,0.050000000745058,0.0,295.9443359375,410.0,9965.935546875,0.0,13484.6142578125,1.0,283.1499938964844,297.3145446777344,289.0360412597656,289.6703186035156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.8465576171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12144960,300.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5328348278999329,300.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5611007213592529,300.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.414427101612091,299.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,0.5611007213592529,299.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.60467529296875,0.9990000128746032,1.0,2.6616203784942627,298.6047058105469,284.95001220703125,300.45001220703125,288.11492919921875,300.3360290527344,300.3030700683594,298.6048278808594,1.0,1.0,0.1544083356857299,0.1544083356857299,1.0,1.0,-5.689151763916016,0.6760308146476746,5.013121128082275,-0.6006595492362976,1.0,0.050000000745058,0.0,295.9513244628906,410.0,9967.650390625,0.0,13484.611328125,1.0,283.1499938964844,297.31719970703125,289.00201416015625,289.6359558105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1653.0526123046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145020,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5328346490859985,300.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5611005425453186,300.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.4144269526004791,299.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5611005425453186,299.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,2.6616194248199463,298.6100769042969,284.95001220703125,300.4467468261719,288.04522705078125,300.3419494628906,300.3116760253906,298.61016845703125,1.0,1.0,0.1550983637571334,0.1550983637571334,1.0,1.0,-5.689150333404541,0.6809425950050354,5.00820779800415,-0.5956226587295532,1.0,0.050000000745058,0.0,295.9644775390625,410.0,9970.9384765625,0.0,13484.607421875,1.0,283.1499938964844,297.32232666015625,288.9346618652344,289.5677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.6417236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145080,300.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5328346490859985,300.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5611005425453186,300.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.4144269526004791,299.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,0.5611005425453186,299.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61004638671875,0.9990000128746032,1.0,2.6616194248199463,298.6100769042969,284.95001220703125,300.4467468261719,288.04522705078125,300.3419494628906,300.3116760253906,298.61016845703125,1.0,1.0,0.1550983637571334,0.1550983637571334,1.0,1.0,-5.689150333404541,0.6809425950050354,5.00820779800415,-0.5956226587295532,1.0,0.050000000745058,0.0,295.9644775390625,410.0,9970.9384765625,0.0,13484.607421875,1.0,283.1499938964844,297.32232666015625,288.9346618652344,289.5677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.6417236328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145140,300.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5328345894813538,300.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5611004829406738,300.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.4144268929958343,299.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5611004829406738,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,2.661618947982788,298.6151733398437,284.95001220703125,300.4425964355469,287.9771728515625,300.3475952148437,300.3201599121094,298.6152648925781,1.0,1.0,0.1557883769273758,0.1557883769273758,1.0,1.0,-5.689150333404541,0.6857360601425171,5.003414630889893,-0.5907148122787476,1.0,0.050000000745058,0.0,295.9767150878906,410.0,9974.05859375,0.0,13484.6064453125,1.0,283.1499938964844,297.32720947265625,288.8683166503906,289.5005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.5054931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145200,300.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5328345894813538,300.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5611004829406738,300.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.4144268929958343,299.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,0.5611004829406738,299.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6151428222656,0.9990000128746032,1.0,2.661618947982788,298.6151733398437,284.95001220703125,300.4425964355469,287.9771728515625,300.3475952148437,300.3201599121094,298.6152648925781,1.0,1.0,0.1557883769273758,0.1557883769273758,1.0,1.0,-5.689150333404541,0.6857360601425171,5.003414630889893,-0.5907148122787476,1.0,0.050000000745058,0.0,295.9767150878906,410.0,9974.05859375,0.0,13484.6064453125,1.0,283.1499938964844,297.32720947265625,288.8683166503906,289.5005187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1622.5054931640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145260,300.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5328347682952881,300.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5611006617546082,300.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.4144270420074463,299.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5611006617546082,299.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,2.6616199016571045,298.6199645996094,284.95001220703125,300.4375,287.91119384765625,300.3529052734375,300.3284606933594,298.6200561523437,1.0,1.0,0.1565101146697998,0.1565101146697998,1.0,1.0,-5.68915319442749,0.6906155347824097,4.998537540435791,-0.5857338905334473,1.0,0.050000000745058,0.0,295.9880676269531,410.0,9976.9892578125,0.0,13484.609375,1.0,283.1499938964844,297.331787109375,288.8036499023437,289.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1607.7940673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145320,300.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5328347682952881,300.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5611006617546082,300.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.4144270420074463,299.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,0.5611006617546082,299.7056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.61993408203125,0.9990000128746032,1.0,2.6616199016571045,298.6199645996094,284.95001220703125,300.4375,287.91119384765625,300.3529052734375,300.3284606933594,298.6200561523437,1.0,1.0,0.1565101146697998,0.1565101146697998,1.0,1.0,-5.68915319442749,0.6906155347824097,4.998537540435791,-0.5857338905334473,1.0,0.050000000745058,0.0,295.9880676269531,410.0,9976.9892578125,0.0,13484.609375,1.0,283.1499938964844,297.331787109375,288.8036499023437,289.434814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1607.7940673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145380,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.532835066318512,300.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.5611010193824768,300.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.4144272804260254,299.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.5611010193824768,299.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,2.661621570587158,298.6244812011719,284.95001220703125,300.4314880371094,287.8478088378906,300.35791015625,300.3366394042969,298.62457275390625,1.0,1.0,0.1572318524122238,0.1572318524122238,1.0,1.0,-5.689157009124756,0.6953698992729187,4.993787288665772,-0.5808899402618408,1.0,0.050000000745058,0.0,295.9984130859375,410.0,9979.734375,0.0,13484.6162109375,1.0,283.1499938964844,297.3361511230469,288.74102783203125,289.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.5870361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145440,300.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.532835066318512,300.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.5611010193824768,300.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.4144272804260254,299.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,0.5611010193824768,299.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6244506835937,0.9990000128746032,1.0,2.661621570587158,298.6244812011719,284.95001220703125,300.4314880371094,287.8478088378906,300.35791015625,300.3366394042969,298.62457275390625,1.0,1.0,0.1572318524122238,0.1572318524122238,1.0,1.0,-5.689157009124756,0.6953698992729187,4.993787288665772,-0.5808899402618408,1.0,0.050000000745058,0.0,295.9984130859375,410.0,9979.734375,0.0,13484.6162109375,1.0,283.1499938964844,297.3361511230469,288.74102783203125,289.37109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.5870361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145500,300.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6266174316406,0.9990000128746032,1.0,0.5328353047370911,300.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6266174316406,0.9990000128746032,1.0,0.5611012578010559,300.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6266174316406,0.9990000128746032,1.0,0.4144274592399597,299.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6266174316406,0.9990000128746032,1.0,0.5611012578010559,299.7155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6266174316406,0.9990000128746032,1.0,2.6616227626800537,298.62664794921875,284.95001220703125,300.4281311035156,287.8172302246094,300.3602905273437,300.3406982421875,298.6267395019531,1.0,1.0,0.1575927138328552,0.1575927138328552,1.0,1.0,-5.689159870147705,0.6976971626281738,4.991462707519531,-0.5785222053527832,1.0,0.050000000745058,0.0,296.0032043457031,410.0,9981.0400390625,0.0,13484.62109375,1.0,283.1499938964844,297.3382263183594,288.7106018066406,289.3400573730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.69482421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145560,300.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6286926269531,0.9990000128746032,1.0,0.5328354239463806,300.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6286926269531,0.9990000128746032,1.0,0.5611013770103455,300.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6286926269531,0.9990000128746032,1.0,0.4144275486469269,299.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6286926269531,0.9990000128746032,1.0,0.5611013770103455,299.7187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6286926269531,0.9990000128746032,1.0,2.661623239517212,298.62872314453125,284.95001220703125,300.4245300292969,287.7875061035156,300.36260986328125,300.3446960449219,298.6288146972656,1.0,1.0,0.1578965485095977,0.1578965485095977,1.0,1.0,-5.68916130065918,0.6996532678604126,4.989507675170898,-0.5765281915664673,1.0,0.050000000745058,0.0,296.0075378417969,410.0,9982.29296875,0.0,13484.623046875,1.0,283.1499938964844,297.3402099609375,288.6808776855469,289.3096923828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.9700927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
