time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145620,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5328357219696045,300.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5611016750335693,300.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.4144278168678283,299.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5611016750335693,299.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,2.6616249084472656,298.6326599121094,284.95001220703125,300.4166564941406,287.7307434082031,300.3669738769531,300.3525695800781,298.6327514648437,1.0,1.0,0.1585042178630828,0.1585042178630828,1.0,1.0,-5.689165115356445,0.7034475803375244,4.985717296600342,-0.5726667046546936,1.0,0.050000000745058,0.0,296.0154724121094,410.0,9984.6640625,0.0,13484.6298828125,1.0,283.1499938964844,297.34405517578125,288.62371826171875,289.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1567.0640869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145680,300.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5328357219696045,300.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5611016750335693,300.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.4144278168678283,299.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,0.5611016750335693,299.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.63262939453125,0.9990000128746032,1.0,2.6616249084472656,298.6326599121094,284.95001220703125,300.4166564941406,287.7307434082031,300.3669738769531,300.3525695800781,298.6327514648437,1.0,1.0,0.1585042178630828,0.1585042178630828,1.0,1.0,-5.689165115356445,0.7034475803375244,4.985717296600342,-0.5726667046546936,1.0,0.050000000745058,0.0,296.0154724121094,410.0,9984.6640625,0.0,13484.6298828125,1.0,283.1499938964844,297.34405517578125,288.62371826171875,289.251220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1567.0640869140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145740,300.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5328362584114075,300.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5611022114753723,300.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.414428174495697,299.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5611022114753723,299.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,2.6616272926330566,298.6363220214844,284.95001220703125,300.4078674316406,287.677978515625,300.3710021972656,300.3603210449219,298.6363830566406,1.0,1.0,0.159111887216568,0.159111887216568,1.0,1.0,-5.689170837402344,0.7071456909179688,4.982025146484375,-0.5689128637313843,1.0,0.050000000745058,0.0,296.0224609375,410.0,9986.8447265625,0.0,13484.6396484375,1.0,283.1499938964844,297.3475952148437,288.5699157714844,289.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1554.9375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145800,300.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5328362584114075,300.5708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5611022114753723,300.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.414428174495697,299.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,0.5611022114753723,299.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.63629150390625,0.9990000128746032,1.0,2.6616272926330566,298.6363220214844,284.95001220703125,300.4078674316406,287.677978515625,300.3710021972656,300.3603210449219,298.6363830566406,1.0,1.0,0.159111887216568,0.159111887216568,1.0,1.0,-5.689170837402344,0.7071456909179688,4.982025146484375,-0.5689128637313843,1.0,0.050000000745058,0.0,296.0224609375,410.0,9986.8447265625,0.0,13484.6396484375,1.0,283.1499938964844,297.3475952148437,288.5699157714844,289.19598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1554.9375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145860,300.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5328369736671448,300.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5611029863357544,300.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.4144287407398224,299.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5611029863357544,299.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,2.661630868911743,298.6396789550781,284.95001220703125,300.3981628417969,287.6297607421875,300.37469482421875,300.3678894042969,298.6397399902344,1.0,1.0,0.159761369228363,0.159761369228363,1.0,1.0,-5.689178943634033,0.7109834551811218,4.978195190429688,-0.5650310516357422,1.0,0.050000000745058,0.0,296.0286865234375,410.0,9988.8310546875,0.0,13484.6533203125,1.0,283.1499938964844,297.35089111328125,288.5199890136719,289.14453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1543.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145920,300.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5328369736671448,300.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5611029863357544,300.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.4144287407398224,299.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,0.5611029863357544,299.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6396484375,0.9990000128746032,1.0,2.661630868911743,298.6396789550781,284.95001220703125,300.3981628417969,287.6297607421875,300.37469482421875,300.3678894042969,298.6397399902344,1.0,1.0,0.159761369228363,0.159761369228363,1.0,1.0,-5.689178943634033,0.7109834551811218,4.978195190429688,-0.5650310516357422,1.0,0.050000000745058,0.0,296.0286865234375,410.0,9988.8310546875,0.0,13484.6533203125,1.0,283.1499938964844,297.35089111328125,288.5199890136719,289.14453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1543.7080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12145980,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.5328378081321716,300.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.561103880405426,300.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.4144294261932373,299.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.561103880405426,299.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,2.661635160446167,298.6427307128906,284.95001220703125,300.38751220703125,287.5865173339844,300.3780517578125,300.3752746582031,298.6427917480469,1.0,1.0,0.160410851240158,0.160410851240158,1.0,1.0,-5.689188480377197,0.7147178649902344,4.974470615386963,-0.5612636804580688,1.0,0.050000000745058,0.0,296.03399658203125,410.0,9990.6171875,0.0,13484.6708984375,1.0,283.1499938964844,297.3538818359375,288.4745178222656,289.0975036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1533.5009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146040,300.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.5328378081321716,300.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.561103880405426,300.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.4144294261932373,299.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,0.561103880405426,299.7435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6427001953125,0.9990000128746032,1.0,2.661635160446167,298.6427307128906,284.95001220703125,300.38751220703125,287.5865173339844,300.3780517578125,300.3752746582031,298.6427917480469,1.0,1.0,0.160410851240158,0.160410851240158,1.0,1.0,-5.689188480377197,0.7147178649902344,4.974470615386963,-0.5612636804580688,1.0,0.050000000745058,0.0,296.03399658203125,410.0,9990.6171875,0.0,13484.6708984375,1.0,283.1499938964844,297.3538818359375,288.4745178222656,289.0975036621094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1533.5009765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146100,300.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6441345214844,0.9990000128746032,1.0,0.5328382849693298,300.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6441345214844,0.9990000128746032,1.0,0.561104416847229,300.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6441345214844,0.9990000128746032,1.0,0.4144297838211059,299.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6441345214844,0.9990000128746032,1.0,0.561104416847229,299.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6441345214844,0.9990000128746032,1.0,2.661637783050537,298.6441345214844,284.95001220703125,300.3818359375,287.5669250488281,300.3796081542969,300.37890625,298.6441955566406,1.0,1.0,0.1607355922460556,0.1607355922460556,1.0,1.0,-5.6891937255859375,0.7165429592132568,4.972650527954102,-0.5594260096549988,1.0,0.050000000745058,0.0,296.03631591796875,410.0,9991.43359375,0.0,13484.6806640625,1.0,283.1499938964844,297.35528564453125,288.4534912109375,289.0756225585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.7818603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146160,300.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454467773437,0.9990000128746032,1.0,0.532838761806488,300.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454467773437,0.9990000128746032,1.0,0.5611048340797424,300.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454467773437,0.9990000128746032,1.0,0.4144301414489746,299.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454467773437,0.9990000128746032,1.0,0.5611048340797424,299.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6454467773437,0.9990000128746032,1.0,2.661639928817749,298.6454772949219,284.95001220703125,300.3759155273437,287.5487365722656,300.3810729980469,300.38250732421875,298.6455383300781,1.0,1.0,0.1610206663608551,0.1610206663608551,1.0,1.0,-5.68919849395752,0.7181357145309448,4.971062660217285,-0.5578230023384094,1.0,0.050000000745058,0.0,296.0382995605469,410.0,9992.1982421875,0.0,13484.689453125,1.0,283.1499938964844,297.35662841796875,288.4336853027344,289.0549621582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1524.3359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146220,300.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5328397154808044,300.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5611059069633484,300.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.4144308865070343,299.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5611059069633484,299.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,2.661644697189331,298.6479187011719,284.95001220703125,300.3634338378906,287.51690673828125,300.3837585449219,300.3895568847656,298.64794921875,1.0,1.0,0.1615907996892929,0.1615907996892929,1.0,1.0,-5.689208984375,0.721227765083313,4.967980861663818,-0.5547189116477966,1.0,0.050000000745058,0.0,296.0415344238281,410.0,9993.5849609375,0.0,13484.708984375,1.0,283.1499938964844,297.35906982421875,288.398193359375,289.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1516.380126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146280,300.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5328397154808044,300.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5611059069633484,300.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.4144308865070343,299.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,0.5611059069633484,299.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6478881835937,0.9990000128746032,1.0,2.661644697189331,298.6479187011719,284.95001220703125,300.3634338378906,287.51690673828125,300.3837585449219,300.3895568847656,298.64794921875,1.0,1.0,0.1615907996892929,0.1615907996892929,1.0,1.0,-5.689208984375,0.721227765083313,4.967980861663818,-0.5547189116477966,1.0,0.050000000745058,0.0,296.0415344238281,410.0,9993.5849609375,0.0,13484.708984375,1.0,283.1499938964844,297.35906982421875,288.398193359375,289.0177307128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1516.380126953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146340,300.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5328408479690552,300.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5611070394515991,300.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.4144317507743835,299.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5611070394515991,299.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,2.6616501808166504,298.6500549316406,284.95001220703125,300.3500061035156,287.49151611328125,300.3861083984375,300.3964538574219,298.65008544921875,1.0,1.0,0.1621609479188919,0.1621609479188919,1.0,1.0,-5.689220905303955,0.7242322564125061,4.964988708496094,-0.5517134070396423,1.0,0.050000000745058,0.0,296.0439147949219,410.0,9994.7880859375,0.0,13484.7314453125,1.0,283.1499938964844,297.3612365722656,288.3683776855469,288.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1509.6934814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146400,300.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5328408479690552,300.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5611070394515991,300.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.4144317507743835,299.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,0.5611070394515991,299.7609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6500549316406,0.9990000128746032,1.0,2.6616501808166504,298.6500549316406,284.95001220703125,300.3500061035156,287.49151611328125,300.3861083984375,300.3964538574219,298.65008544921875,1.0,1.0,0.1621609479188919,0.1621609479188919,1.0,1.0,-5.689220905303955,0.7242322564125061,4.964988708496094,-0.5517134070396423,1.0,0.050000000745058,0.0,296.0439147949219,410.0,9994.7880859375,0.0,13484.7314453125,1.0,283.1499938964844,297.3612365722656,288.3683776855469,288.986083984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1509.6934814453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146460,300.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5328420996665955,300.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5611083507537842,300.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.4144327342510223,299.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5611083507537842,299.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,2.661656618118286,298.6519775390625,284.95001220703125,300.3360290527344,287.4756164550781,300.3882141113281,300.4031982421875,298.6520080566406,1.0,1.0,0.1627543568611145,0.1627543568611145,1.0,1.0,-5.689234256744385,0.7272619009017944,4.961972236633301,-0.5486902594566345,1.0,0.050000000745058,0.0,296.04571533203125,410.0,9995.8876953125,0.0,13484.7568359375,1.0,283.1499938964844,297.3631591796875,288.3454895019531,288.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1504.52685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146520,300.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5328420996665955,300.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5611083507537842,300.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.4144327342510223,299.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,0.5611083507537842,299.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6519775390625,0.9990000128746032,1.0,2.661656618118286,298.6519775390625,284.95001220703125,300.3360290527344,287.4756164550781,300.3882141113281,300.4031982421875,298.6520080566406,1.0,1.0,0.1627543568611145,0.1627543568611145,1.0,1.0,-5.689234256744385,0.7272619009017944,4.961972236633301,-0.5486902594566345,1.0,0.050000000745058,0.0,296.04571533203125,410.0,9995.8876953125,0.0,13484.7568359375,1.0,283.1499938964844,297.3631591796875,288.3454895019531,288.9610290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1504.52685546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146580,300.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.5328433513641357,300.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.561109721660614,300.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.4144337177276611,299.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.561109721660614,299.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,2.6616628170013428,298.6537475585937,284.95001220703125,300.32183837890625,287.4715881347656,300.39019775390625,300.40985107421875,298.6537780761719,1.0,1.0,0.1633477658033371,0.1633477658033371,1.0,1.0,-5.689248085021973,0.7301991581916809,4.959048748016357,-0.5457626581192017,1.0,0.050000000745058,0.0,296.0472412109375,410.0,9996.9501953125,0.0,13484.7822265625,1.0,283.1499938964844,297.36492919921875,288.3321228027344,288.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.4583740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146640,300.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.5328433513641357,300.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.561109721660614,300.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.4144337177276611,299.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,0.561109721660614,299.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6537475585937,0.9990000128746032,1.0,2.6616628170013428,298.6537475585937,284.95001220703125,300.32183837890625,287.4715881347656,300.39019775390625,300.40985107421875,298.6537780761719,1.0,1.0,0.1633477658033371,0.1633477658033371,1.0,1.0,-5.689248085021973,0.7301991581916809,4.959048748016357,-0.5457626581192017,1.0,0.050000000745058,0.0,296.0472412109375,410.0,9996.9501953125,0.0,13484.7822265625,1.0,283.1499938964844,297.36492919921875,288.3321228027344,288.9449462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1501.4583740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146700,300.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,298.65460205078125,0.9990000128746032,1.0,0.5328440070152283,300.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,298.65460205078125,0.9990000128746032,1.0,0.5611103773117065,300.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,298.65460205078125,0.9990000128746032,1.0,0.4144342243671417,299.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.65460205078125,0.9990000128746032,1.0,0.5611103773117065,299.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.65460205078125,0.9990000128746032,1.0,2.66166615486145,298.65460205078125,284.95001220703125,300.314697265625,287.4737243652344,300.39111328125,300.4131164550781,298.6546325683594,1.0,1.0,0.1636444628238678,0.1636444628238678,1.0,1.0,-5.689254760742188,0.7316315770149231,4.957623481750488,-0.5443362593650818,1.0,0.050000000745058,0.0,296.0478820800781,410.0,9997.4580078125,0.0,13484.794921875,1.0,283.1499938964844,297.3657531738281,288.3295288085937,288.94097900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1500.8450927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146760,300.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.9990000128746032,1.0,0.532844603061676,300.6169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.9990000128746032,1.0,0.5611110329627991,300.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.9990000128746032,1.0,0.4144347012042999,299.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.9990000128746032,1.0,0.5611110329627991,299.77734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6553955078125,0.9990000128746032,1.0,2.6616690158843994,298.6554260253906,284.95001220703125,300.3074951171875,287.478515625,300.3920288085937,300.4163513183594,298.65545654296875,1.0,1.0,0.1639223247766494,0.1639223247766494,1.0,1.0,-5.689261436462402,0.7329566478729248,4.956304550170898,-0.543017566204071,1.0,0.050000000745058,0.0,296.04840087890625,410.0,9997.94921875,0.0,13484.806640625,1.0,283.1499938964844,297.36651611328125,288.3294677734375,288.9395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1500.7939453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146820,300.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5328457951545715,300.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5611122846603394,300.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.4144356250762939,299.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5611122846603394,299.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,2.661675214767456,298.6569519042969,284.95001220703125,300.29296875,287.4955749511719,300.39373779296875,300.4227294921875,298.656982421875,1.0,1.0,0.1644780337810516,0.1644780337810516,1.0,1.0,-5.689274311065674,0.735531210899353,4.953742980957031,-0.5404577255249023,1.0,0.050000000745058,0.0,296.0492553710937,410.0,9998.87890625,0.0,13484.8310546875,1.0,283.1499938964844,297.3680114746094,288.33697509765625,288.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1502.40283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146880,300.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5328457951545715,300.62176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5611122846603394,300.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.4144356250762939,299.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,0.5611122846603394,299.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6569519042969,0.9990000128746032,1.0,2.661675214767456,298.6569519042969,284.95001220703125,300.29296875,287.4955749511719,300.39373779296875,300.4227294921875,298.656982421875,1.0,1.0,0.1644780337810516,0.1644780337810516,1.0,1.0,-5.689274311065674,0.735531210899353,4.953742980957031,-0.5404577255249023,1.0,0.050000000745058,0.0,296.0492553710937,410.0,9998.87890625,0.0,13484.8310546875,1.0,283.1499938964844,297.3680114746094,288.33697509765625,288.944580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1502.40283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12146940,300.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5328470468521118,300.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5611135959625244,300.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.4144365787506103,299.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5611135959625244,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,2.6616811752319336,298.6584167480469,284.95001220703125,300.2782287597656,287.5219116210937,300.39532470703125,300.4290466308594,298.658447265625,1.0,1.0,0.165033757686615,0.165033757686615,1.0,1.0,-5.689287185668945,0.7380200624465942,4.951267242431641,-0.5379858016967773,1.0,0.050000000745058,0.0,296.04986572265625,410.0,9999.7509765625,0.0,13484.85546875,1.0,283.1499938964844,297.3694152832031,288.3533630371094,288.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1506.0064697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147000,300.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5328470468521118,300.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5611135959625244,300.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.4144365787506103,299.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,0.5611135959625244,299.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6584167480469,0.9990000128746032,1.0,2.6616811752319336,298.6584167480469,284.95001220703125,300.2782287597656,287.5219116210937,300.39532470703125,300.4290466308594,298.658447265625,1.0,1.0,0.165033757686615,0.165033757686615,1.0,1.0,-5.689287185668945,0.7380200624465942,4.951267242431641,-0.5379858016967773,1.0,0.050000000745058,0.0,296.04986572265625,410.0,9999.7509765625,0.0,13484.85546875,1.0,283.1499938964844,297.3694152832031,288.3533630371094,288.95867919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1506.0064697265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147060,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5328482389450073,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5611148476600647,300.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.4144375026226043,299.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5611148476600647,299.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,2.661687135696411,298.6597595214844,284.95001220703125,300.2633361816406,287.5566711425781,300.3968200683594,300.43524169921875,298.6597900390625,1.0,1.0,0.1655738353729248,0.1655738353729248,1.0,1.0,-5.689300060272217,0.7403585910797119,4.948941707611084,-0.5356661677360535,1.0,0.050000000745058,0.0,296.0502014160156,410.0,10000.560546875,0.0,13484.8798828125,1.0,283.1499938964844,297.3707275390625,288.3790588378906,288.9823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.7071533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147120,300.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5328482389450073,300.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5611148476600647,300.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.4144375026226043,299.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,0.5611148476600647,299.79296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6597595214844,0.9990000128746032,1.0,2.661687135696411,298.6597595214844,284.95001220703125,300.2633361816406,287.5566711425781,300.3968200683594,300.43524169921875,298.6597900390625,1.0,1.0,0.1655738353729248,0.1655738353729248,1.0,1.0,-5.689300060272217,0.7403585910797119,4.948941707611084,-0.5356661677360535,1.0,0.050000000745058,0.0,296.0502014160156,410.0,10000.560546875,0.0,13484.8798828125,1.0,283.1499938964844,297.3707275390625,288.3790588378906,288.9823303222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1511.7071533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147180,300.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.5328494310379028,300.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.561116099357605,300.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.4144384264945984,300.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.561116099357605,299.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,2.6616930961608887,298.6610107421875,284.95001220703125,300.24822998046875,287.5989990234375,300.398193359375,300.44140625,298.6610412597656,1.0,1.0,0.1661139279603958,0.1661139279603958,1.0,1.0,-5.689312934875488,0.7426133155822754,4.946699619293213,-0.5334321856498718,1.0,0.050000000745058,0.0,296.05035400390625,410.0,10001.31640625,0.0,13484.9033203125,1.0,283.1499938964844,297.3719482421875,288.41259765625,289.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1519.18603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147240,300.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.5328494310379028,300.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.561116099357605,300.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.4144384264945984,300.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,0.561116099357605,299.7980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6610107421875,0.9990000128746032,1.0,2.6616930961608887,298.6610107421875,284.95001220703125,300.24822998046875,287.5989990234375,300.398193359375,300.44140625,298.6610412597656,1.0,1.0,0.1661139279603958,0.1661139279603958,1.0,1.0,-5.689312934875488,0.7426133155822754,4.946699619293213,-0.5334321856498718,1.0,0.050000000745058,0.0,296.05035400390625,410.0,10001.31640625,0.0,13484.9033203125,1.0,283.1499938964844,297.3719482421875,288.41259765625,289.01416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1519.18603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147300,300.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.66162109375,0.9990000128746032,1.0,0.5328500270843506,300.6377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.66162109375,0.9990000128746032,1.0,0.5611167550086975,300.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,298.66162109375,0.9990000128746032,1.0,0.4144389033317566,300.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,298.66162109375,0.9990000128746032,1.0,0.5611167550086975,299.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.66162109375,0.9990000128746032,1.0,2.661696195602417,298.66162109375,284.95001220703125,300.2406311035156,287.6227111816406,300.3988342285156,300.4444274902344,298.6616516113281,1.0,1.0,0.1663839817047119,0.1663839817047119,1.0,1.0,-5.689319133758545,0.743709921836853,4.945609092712402,-0.5323465466499329,1.0,0.050000000745058,0.0,296.0503845214844,410.0,10001.6748046875,0.0,13484.9150390625,1.0,283.1499938964844,297.3725280761719,288.4321594238281,289.0329895019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1523.5645751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147360,300.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6622009277344,0.9990000128746032,1.0,0.5328505635261536,300.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6622009277344,0.9990000128746032,1.0,0.5611173510551453,300.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6622009277344,0.9990000128746032,1.0,0.4144393503665924,300.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6622009277344,0.9990000128746032,1.0,0.5611173510551453,299.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6622009277344,0.9990000128746032,1.0,2.661699056625366,298.6622009277344,284.95001220703125,300.23297119140625,287.64801025390625,300.39947509765625,300.44744873046875,298.6622314453125,1.0,1.0,0.1666406244039535,0.1666406244039535,1.0,1.0,-5.689325332641602,0.7447365522384644,4.944588661193848,-0.5313312411308289,1.0,0.050000000745058,0.0,296.05029296875,410.0,10002.01953125,0.0,13484.9267578125,1.0,283.1499938964844,297.3730773925781,288.45343017578125,289.0535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.329833984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147420,300.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5328517556190491,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5611185431480408,300.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.414440244436264,300.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5611185431480408,299.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,2.6617047786712646,298.6632995605469,284.95001220703125,300.2174987792969,287.702880859375,300.4006652832031,300.4534606933594,298.663330078125,1.0,1.0,0.167153924703598,0.167153924703598,1.0,1.0,-5.689337730407715,0.7467594146728516,4.942578315734863,-0.5293322801589966,1.0,0.050000000745058,0.0,296.050048828125,410.0,10002.673828125,0.0,13484.9501953125,1.0,283.1499938964844,297.3741455078125,288.5006408691406,289.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1538.9442138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147480,300.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5328517556190491,300.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5611185431480408,300.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.414440244436264,300.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,0.5611185431480408,299.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6632995605469,0.9990000128746032,1.0,2.6617047786712646,298.6632995605469,284.95001220703125,300.2174987792969,287.702880859375,300.4006652832031,300.4534606933594,298.663330078125,1.0,1.0,0.167153924703598,0.167153924703598,1.0,1.0,-5.689337730407715,0.7467594146728516,4.942578315734863,-0.5293322801589966,1.0,0.050000000745058,0.0,296.050048828125,410.0,10002.673828125,0.0,13484.9501953125,1.0,283.1499938964844,297.3741455078125,288.5006408691406,289.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1538.9442138671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147540,300.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.5328529477119446,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.561119794845581,300.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.414441168308258,300.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.561119794845581,299.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,2.661710739135742,298.6643371582031,284.95001220703125,300.20184326171875,287.7627258300781,300.4017639160156,300.4594116210937,298.66436767578125,1.0,1.0,0.1676672250032425,0.1676672250032425,1.0,1.0,-5.689350128173828,0.7487841248512268,4.940566062927246,-0.5273330211639404,1.0,0.050000000745058,0.0,296.0496520996094,410.0,10003.2822265625,0.0,13484.9736328125,1.0,283.1499938964844,297.3751220703125,288.55340576171875,289.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1550.861083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147600,300.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.5328529477119446,300.6482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.561119794845581,300.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.414441168308258,300.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,0.561119794845581,299.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6643371582031,0.9990000128746032,1.0,2.661710739135742,298.6643371582031,284.95001220703125,300.20184326171875,287.7627258300781,300.4017639160156,300.4594116210937,298.66436767578125,1.0,1.0,0.1676672250032425,0.1676672250032425,1.0,1.0,-5.689350128173828,0.7487841248512268,4.940566062927246,-0.5273330211639404,1.0,0.050000000745058,0.0,296.0496520996094,410.0,10003.2822265625,0.0,13484.9736328125,1.0,283.1499938964844,297.3751220703125,288.55340576171875,289.1515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1550.861083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
