time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147660,300.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648864746094,0.9990000128746032,1.0,0.5328536033630371,300.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648864746094,0.9990000128746032,1.0,0.5611205101013184,300.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648864746094,0.9990000128746032,1.0,0.414441704750061,300.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648864746094,0.9990000128746032,1.0,0.5611205101013184,299.8157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6648864746094,0.9990000128746032,1.0,2.6617140769958496,298.6648864746094,284.95001220703125,300.1929931640625,287.798095703125,300.4023742675781,300.4627380371094,298.6648864746094,1.0,1.0,0.1679543107748031,0.1679543107748031,1.0,1.0,-5.689357280731201,0.7499175667762756,4.93943977355957,-0.5262144804000854,1.0,0.050000000745058,0.0,296.0494079589844,410.0,10003.6044921875,0.0,13484.9873046875,1.0,283.1499938964844,297.3756408691406,288.5851135253906,289.18292236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1558.0399169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147720,300.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,298.665283203125,0.9990000128746032,1.0,0.5328541398048401,300.6522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,298.665283203125,0.9990000128746032,1.0,0.5611210465431213,300.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.665283203125,0.9990000128746032,1.0,0.4144421219825744,300.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.665283203125,0.9990000128746032,1.0,0.5611210465431213,299.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.665283203125,0.9990000128746032,1.0,2.66171669960022,298.665283203125,284.95001220703125,300.1860046386719,287.8266906738281,300.4028015136719,300.4653015136719,298.6653137207031,1.0,1.0,0.1681798696517944,0.1681798696517944,1.0,1.0,-5.6893630027771,0.7508085370063782,4.938554286956787,-0.5253354907035828,1.0,0.050000000745058,0.0,296.0491638183594,410.0,10003.8486328125,0.0,13484.998046875,1.0,283.1499938964844,297.37603759765625,288.6109924316406,289.20855712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1563.907958984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147780,300.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5328553915023804,300.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5611223578453064,300.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.4144430756568908,300.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5611223578453064,299.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,2.6617228984832764,298.66619873046875,284.95001220703125,300.1700134277344,287.8939819335937,300.4037780761719,300.47119140625,298.66619873046875,1.0,1.0,0.1686924993991851,0.1686924993991851,1.0,1.0,-5.689375877380371,0.7528349757194519,4.9365410804748535,-0.5233373045921326,1.0,0.050000000745058,0.0,296.048583984375,410.0,10004.375,0.0,13485.0224609375,1.0,283.1499938964844,297.3768920898437,288.6725158691406,289.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.90966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147840,300.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5328553915023804,300.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5611223578453064,300.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.4144430756568908,300.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,0.5611223578453064,299.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6661682128906,0.9990000128746032,1.0,2.6617228984832764,298.66619873046875,284.95001220703125,300.1700134277344,287.8939819335937,300.4037780761719,300.47119140625,298.66619873046875,1.0,1.0,0.1686924993991851,0.1686924993991851,1.0,1.0,-5.689375877380371,0.7528349757194519,4.9365410804748535,-0.5233373045921326,1.0,0.050000000745058,0.0,296.048583984375,410.0,10004.375,0.0,13485.0224609375,1.0,283.1499938964844,297.3768920898437,288.6725158691406,289.2698059082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.90966796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147900,300.5220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6665954589844,0.9990000128746032,1.0,0.5328559875488281,300.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6665954589844,0.9990000128746032,1.0,0.5611230134963989,300.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6665954589844,0.9990000128746032,1.0,0.4144435524940491,300.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6665954589844,0.9990000128746032,1.0,0.5611230134963989,299.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6665954589844,0.9990000128746032,1.0,2.6617259979248047,298.6666259765625,284.95001220703125,300.16192626953125,287.9286193847656,300.4042053222656,300.4740905761719,298.6666259765625,1.0,1.0,0.1689488142728805,0.1689488142728805,1.0,1.0,-5.689382553100586,0.7538490295410156,4.93553352355957,-0.5223379135131836,1.0,0.050000000745058,0.0,296.0482482910156,410.0,10004.6259765625,0.0,13485.03515625,1.0,283.1499938964844,297.3772888183594,288.7044982910156,289.3017272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.2071533203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12147960,300.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5328565835952759,300.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5611236691474915,300.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.4144439995288849,300.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,0.5611236691474915,299.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6670227050781,0.9990000128746032,1.0,2.661729097366333,298.6670227050781,284.95001220703125,300.15380859375,287.9637451171875,300.4046630859375,300.4770202636719,298.66705322265625,1.0,1.0,0.1691833585500717,0.1691833585500717,1.0,1.0,-5.689389228820801,0.7547829151153564,4.934606075286865,-0.5214188098907471,1.0,0.050000000745058,0.0,296.0478515625,410.0,10004.8662109375,0.0,13485.046875,1.0,283.1499938964844,297.377685546875,288.7372131347656,289.3344116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1592.6871337890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148020,300.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5328577756881714,300.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5611249208450317,300.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.4144449532032013,300.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5611249208450317,299.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,2.6617350578308105,298.6678161621094,284.95001220703125,300.1374206542969,288.03515625,300.4054870605469,300.4828186035156,298.6678161621094,1.0,1.0,0.1696524322032928,0.1696524322032928,1.0,1.0,-5.689401626586914,0.756641149520874,4.932760715484619,-0.5195911526679993,1.0,0.050000000745058,0.0,296.0469665527344,410.0,10005.32421875,0.0,13485.0712890625,1.0,283.1499938964844,297.37841796875,288.80426025390625,289.40167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1608.071044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148080,300.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5328577756881714,300.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5611249208450317,300.5300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.4144449532032013,300.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,0.5611249208450317,299.83233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6678161621094,0.9990000128746032,1.0,2.6617350578308105,298.6678161621094,284.95001220703125,300.1374206542969,288.03515625,300.4054870605469,300.4828186035156,298.6678161621094,1.0,1.0,0.1696524322032928,0.1696524322032928,1.0,1.0,-5.689401626586914,0.756641149520874,4.932760715484619,-0.5195911526679993,1.0,0.050000000745058,0.0,296.0469665527344,410.0,10005.32421875,0.0,13485.0712890625,1.0,283.1499938964844,297.37841796875,288.80426025390625,289.40167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1608.071044921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148140,300.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.5328590273857117,300.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.561126172542572,300.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.4144459068775177,300.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.561126172542572,299.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,2.661741018295288,298.6685485839844,284.95001220703125,300.1208190917969,288.107421875,300.40625,300.48858642578125,298.6685485839844,1.0,1.0,0.1701215058565139,0.1701215058565139,1.0,1.0,-5.689414978027344,0.7585010528564453,4.930913925170898,-0.5177628993988037,1.0,0.050000000745058,0.0,296.0459899902344,410.0,10005.75390625,0.0,13485.095703125,1.0,283.1499938964844,297.37908935546875,288.8728332519531,289.470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1623.8775634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148200,300.5301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.5328590273857117,300.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.561126172542572,300.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.4144459068775177,300.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,0.561126172542572,299.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6685485839844,0.9990000128746032,1.0,2.661741018295288,298.6685485839844,284.95001220703125,300.1208190917969,288.107421875,300.40625,300.48858642578125,298.6685485839844,1.0,1.0,0.1701215058565139,0.1701215058565139,1.0,1.0,-5.689414978027344,0.7585010528564453,4.930913925170898,-0.5177628993988037,1.0,0.050000000745058,0.0,296.0459899902344,410.0,10005.75390625,0.0,13485.095703125,1.0,283.1499938964844,297.37908935546875,288.8728332519531,289.470703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1623.8775634765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148260,300.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5328602194786072,300.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5611274838447571,300.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.4144468605518341,300.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5611274838447571,299.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,2.6617472171783447,298.66925048828125,284.95001220703125,300.10406494140625,288.17974853515625,300.406982421875,300.494384765625,298.66925048828125,1.0,1.0,0.1705798208713531,0.1705798208713531,1.0,1.0,-5.689427852630615,0.7603214979171753,4.92910623550415,-0.5159751772880554,1.0,0.050000000745058,0.0,296.044921875,410.0,10006.1591796875,0.0,13485.1201171875,1.0,283.1499938964844,297.3797302246094,288.94219970703125,289.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.9305419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148320,300.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5328602194786072,300.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5611274838447571,300.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.4144468605518341,300.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,0.5611274838447571,299.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6692199707031,0.9990000128746032,1.0,2.6617472171783447,298.66925048828125,284.95001220703125,300.10406494140625,288.17974853515625,300.406982421875,300.494384765625,298.66925048828125,1.0,1.0,0.1705798208713531,0.1705798208713531,1.0,1.0,-5.689427852630615,0.7603214979171753,4.92910623550415,-0.5159751772880554,1.0,0.050000000745058,0.0,296.044921875,410.0,10006.1591796875,0.0,13485.1201171875,1.0,283.1499938964844,297.3797302246094,288.94219970703125,289.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1639.9305419921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148380,300.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5328614711761475,300.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5611287951469421,300.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.4144478142261505,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5611287951469421,299.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,2.6617534160614014,298.6698913574219,284.95001220703125,300.0871276855469,288.2513427734375,300.4076538085937,300.5001525878906,298.669921875,1.0,1.0,0.1710381209850311,0.1710381209850311,1.0,1.0,-5.689440727233887,0.7621422410011292,4.927298545837402,-0.5141881704330444,1.0,0.050000000745058,0.0,296.04376220703125,410.0,10006.5419921875,0.0,13485.14453125,1.0,283.1499938964844,297.3803405761719,289.0115661621094,289.6109313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1656.0513916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148440,300.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5328614711761475,300.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5611287951469421,300.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.4144478142261505,300.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,0.5611287951469421,299.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6698913574219,0.9990000128746032,1.0,2.6617534160614014,298.6698913574219,284.95001220703125,300.0871276855469,288.2513427734375,300.4076538085937,300.5001525878906,298.669921875,1.0,1.0,0.1710381209850311,0.1710381209850311,1.0,1.0,-5.689440727233887,0.7621422410011292,4.927298545837402,-0.5141881704330444,1.0,0.050000000745058,0.0,296.04376220703125,410.0,10006.5419921875,0.0,13485.14453125,1.0,283.1499938964844,297.3803405761719,289.0115661621094,289.6109313964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1656.0513916015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148500,300.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6701965332031,0.9990000128746032,1.0,0.53286212682724,300.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6701965332031,0.9990000128746032,1.0,0.5611294507980347,300.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6701965332031,0.9990000128746032,1.0,0.4144482910633087,300.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6701965332031,0.9990000128746032,1.0,0.5611294507980347,299.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6701965332031,0.9990000128746032,1.0,2.6617565155029297,298.6701965332031,284.95001220703125,300.0785827636719,288.2865905761719,300.4079895019531,300.5030517578125,298.67022705078125,1.0,1.0,0.1712672859430313,0.1712672859430313,1.0,1.0,-5.689447402954102,0.7630532383918762,4.926394462585449,-0.5132943987846375,1.0,0.050000000745058,0.0,296.04315185546875,410.0,10006.7275390625,0.0,13485.1572265625,1.0,283.1499938964844,297.3806457519531,289.0460205078125,289.6458740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.0841064453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148560,300.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6705017089844,0.9990000128746032,1.0,0.5328627228736877,300.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6705017089844,0.9990000128746032,1.0,0.5611301064491272,300.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,298.6705017089844,0.9990000128746032,1.0,0.4144487679004669,300.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6705017089844,0.9990000128746032,1.0,0.5611301064491272,299.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6705017089844,0.9990000128746032,1.0,2.661759614944458,298.6705322265625,284.95001220703125,300.07000732421875,288.3214111328125,300.4082946777344,300.5059509277344,298.6705322265625,1.0,1.0,0.1714781671762466,0.1714781671762466,1.0,1.0,-5.689454078674316,0.763896644115448,4.9255571365356445,-0.5124682784080505,1.0,0.050000000745058,0.0,296.04248046875,410.0,10006.908203125,0.0,13485.169921875,1.0,283.1499938964844,297.38092041015625,289.0801696777344,289.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1672.0662841796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148620,300.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5328639149665833,300.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5611313581466675,300.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.4144497215747833,300.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5611313581466675,299.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,2.6617655754089355,298.6711120605469,284.95001220703125,300.0526733398437,288.38922119140625,300.4089050292969,300.5117492675781,298.6711120605469,1.0,1.0,0.1718999445438385,0.1718999445438385,1.0,1.0,-5.689466953277588,0.7655753493309021,4.923891544342041,-0.5108247995376587,1.0,0.050000000745058,0.0,296.0411071777344,410.0,10007.2578125,0.0,13485.193359375,1.0,283.1499938964844,297.3814697265625,289.14715576171875,289.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1687.77099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148680,300.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5328639149665833,300.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5611313581466675,300.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.4144497215747833,300.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,0.5611313581466675,299.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6711120605469,0.9990000128746032,1.0,2.6617655754089355,298.6711120605469,284.95001220703125,300.0526733398437,288.38922119140625,300.4089050292969,300.5117492675781,298.6711120605469,1.0,1.0,0.1718999445438385,0.1718999445438385,1.0,1.0,-5.689466953277588,0.7655753493309021,4.923891544342041,-0.5108247995376587,1.0,0.050000000745058,0.0,296.0411071777344,410.0,10007.2578125,0.0,13485.193359375,1.0,283.1499938964844,297.3814697265625,289.14715576171875,289.74884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1687.77099609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148740,300.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5328651666641235,300.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5611326694488525,300.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.4144506752490997,300.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5611326694488525,299.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,2.661771774291992,298.67169189453125,284.95001220703125,300.0351867675781,288.4539794921875,300.40948486328125,300.5175476074219,298.67169189453125,1.0,1.0,0.1723217070102691,0.1723217070102691,1.0,1.0,-5.689479827880859,0.7672554850578308,4.922224521636963,-0.5091806054115295,1.0,0.050000000745058,0.0,296.0396728515625,410.0,10007.595703125,0.0,13485.21875,1.0,283.1499938964844,297.3819885253906,289.2120361328125,289.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1703.05224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148800,300.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5328651666641235,300.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5611326694488525,300.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.4144506752490997,300.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,0.5611326694488525,299.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,298.67169189453125,0.9990000128746032,1.0,2.661771774291992,298.67169189453125,284.95001220703125,300.0351867675781,288.4539794921875,300.40948486328125,300.5175476074219,298.67169189453125,1.0,1.0,0.1723217070102691,0.1723217070102691,1.0,1.0,-5.689479827880859,0.7672554850578308,4.922224521636963,-0.5091806054115295,1.0,0.050000000745058,0.0,296.0396728515625,410.0,10007.595703125,0.0,13485.21875,1.0,283.1499938964844,297.3819885253906,289.2120361328125,289.81512451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1703.05224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148860,300.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6720275878906,0.9990000128746032,1.0,0.5328659415245056,300.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6720275878906,0.9990000128746032,1.0,0.5611335039138794,300.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6720275878906,0.9990000128746032,1.0,0.4144513010978699,300.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6720275878906,0.9990000128746032,1.0,0.5611335039138794,299.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6720275878906,0.9990000128746032,1.0,2.661775827407837,298.67205810546875,284.95001220703125,300.0238952636719,288.4935302734375,300.40985107421875,300.52130126953125,298.67205810546875,1.0,1.0,0.1725957244634628,0.1725957244634628,1.0,1.0,-5.689488410949707,0.768346905708313,4.921141147613525,-0.5081125497817993,1.0,0.050000000745058,0.0,296.03875732421875,410.0,10007.8056640625,0.0,13485.234375,1.0,283.1499938964844,297.3822937011719,289.251953125,289.8560485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1712.4849853515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148920,300.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6722412109375,0.9990000128746032,1.0,0.5328664183616638,300.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6722412109375,0.9990000128746032,1.0,0.5611339807510376,300.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6722412109375,0.9990000128746032,1.0,0.4144516289234161,300.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6722412109375,0.9990000128746032,1.0,0.5611339807510376,299.8651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6722412109375,0.9990000128746032,1.0,2.661777973175049,298.6722412109375,284.95001220703125,300.0174865722656,288.5150146484375,300.4100646972656,300.5234069824219,298.6722412109375,1.0,1.0,0.1727498471736908,0.1727498471736908,1.0,1.0,-5.689493179321289,0.7689615488052368,4.920531272888184,-0.5075111389160156,1.0,0.050000000745058,0.0,296.0382385253906,410.0,10007.9208984375,0.0,13485.2431640625,1.0,283.1499938964844,297.3824768066406,289.2738037109375,289.8785095214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1717.6614990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12148980,300.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5328676700592041,300.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5611352920532227,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.4144526124000549,300.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5611352920532227,299.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,2.661784172058105,298.6727600097656,284.95001220703125,299.9996337890625,288.5715026855469,300.4106140136719,300.5292663574219,298.6727905273437,1.0,1.0,0.1731779724359512,0.1731779724359512,1.0,1.0,-5.6895060539245605,0.7706698179244995,4.91883659362793,-0.5058397650718689,1.0,0.050000000745058,0.0,296.0367431640625,410.0,10008.234375,0.0,13485.2685546875,1.0,283.1499938964844,297.3829650878906,289.3318786621094,289.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1731.452392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149040,300.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5328676700592041,300.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5611352920532227,300.6230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.4144526124000549,300.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,0.5611352920532227,299.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6727600097656,0.9990000128746032,1.0,2.661784172058105,298.6727600097656,284.95001220703125,299.9996337890625,288.5715026855469,300.4106140136719,300.5292663574219,298.6727905273437,1.0,1.0,0.1731779724359512,0.1731779724359512,1.0,1.0,-5.6895060539245605,0.7706698179244995,4.91883659362793,-0.5058397650718689,1.0,0.050000000745058,0.0,296.0367431640625,410.0,10008.234375,0.0,13485.2685546875,1.0,283.1499938964844,297.3829650878906,289.3318786621094,289.9383239746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1731.452392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149100,300.5535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67303466796875,0.9990000128746032,1.0,0.5328682661056519,300.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67303466796875,0.9990000128746032,1.0,0.5611359477043152,300.6290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67303466796875,0.9990000128746032,1.0,0.4144530892372131,300.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67303466796875,0.9990000128746032,1.0,0.5611359477043152,299.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.67303466796875,0.9990000128746032,1.0,2.661787271499634,298.67303466796875,284.95001220703125,299.9906311035156,288.59783935546875,300.4108581542969,300.5321960449219,298.67303466796875,1.0,1.0,0.173392042517662,0.173392042517662,1.0,1.0,-5.689512729644775,0.7715244889259338,4.917988300323486,-0.5050036311149597,1.0,0.050000000745058,0.0,296.0360107421875,410.0,10008.38671875,0.0,13485.28125,1.0,283.1499938964844,297.3831787109375,289.3593139648437,289.9666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1737.98681640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149160,300.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6732788085937,0.9990000128746032,1.0,0.5328688621520996,300.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6732788085937,0.9990000128746032,1.0,0.5611365437507629,300.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6732788085937,0.9990000128746032,1.0,0.4144535660743713,300.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6732788085937,0.9990000128746032,1.0,0.5611365437507629,299.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6732788085937,0.9990000128746032,1.0,2.661790370941162,298.6732788085937,284.95001220703125,299.9815673828125,288.622802734375,300.4111328125,300.53515625,298.6733093261719,1.0,1.0,0.1735798418521881,0.1735798418521881,1.0,1.0,-5.689518928527832,0.7722814083099365,4.917237758636475,-0.5042651295661926,1.0,0.050000000745058,0.0,296.0351867675781,410.0,10008.5361328125,0.0,13485.29296875,1.0,283.1499938964844,297.3834228515625,289.38555908203125,289.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1744.2530517578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149220,300.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5328699946403503,300.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5611377954483032,300.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.4144544601440429,300.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5611377954483032,299.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,2.6617960929870605,298.6737670898437,284.95001220703125,299.9633483886719,288.6681213378906,300.41162109375,300.54107666015625,298.6737976074219,1.0,1.0,0.1739554554224014,0.1739554554224014,1.0,1.0,-5.689531326293945,0.7737827301025391,4.915748596191406,-0.5028005242347717,1.0,0.050000000745058,0.0,296.0335693359375,410.0,10008.82421875,0.0,13485.31640625,1.0,283.1499938964844,297.38385009765625,289.4340515136719,290.0443420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.863037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149280,300.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5328699946403503,300.699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5611377954483032,300.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.4144544601440429,300.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,0.5611377954483032,299.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6737670898437,0.9990000128746032,1.0,2.6617960929870605,298.6737670898437,284.95001220703125,299.9633483886719,288.6681213378906,300.41162109375,300.54107666015625,298.6737976074219,1.0,1.0,0.1739554554224014,0.1739554554224014,1.0,1.0,-5.689531326293945,0.7737827301025391,4.915748596191406,-0.5028005242347717,1.0,0.050000000745058,0.0,296.0335693359375,410.0,10008.82421875,0.0,13485.31640625,1.0,283.1499938964844,297.38385009765625,289.4340515136719,290.0443420410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.863037109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149340,300.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5328711867332458,300.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5611390471458435,300.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.4144553542137146,300.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5611390471458435,299.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,2.661801815032959,298.6742553710937,284.95001220703125,299.9449157714844,288.706787109375,300.412109375,300.5470275878906,298.6742553710937,1.0,1.0,0.1743310540914535,0.1743310540914535,1.0,1.0,-5.689543724060059,0.775285005569458,4.91425895690918,-0.501334547996521,1.0,0.050000000745058,0.0,296.031982421875,410.0,10009.0986328125,0.0,13485.33984375,1.0,283.1499938964844,297.38427734375,289.47674560546875,290.08917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.1361083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149400,300.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5328711867332458,300.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5611390471458435,300.6595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.4144553542137146,300.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,0.5611390471458435,299.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6742553710937,0.9990000128746032,1.0,2.661801815032959,298.6742553710937,284.95001220703125,299.9449157714844,288.706787109375,300.412109375,300.5470275878906,298.6742553710937,1.0,1.0,0.1743310540914535,0.1743310540914535,1.0,1.0,-5.689543724060059,0.775285005569458,4.91425895690918,-0.501334547996521,1.0,0.050000000745058,0.0,296.031982421875,410.0,10009.0986328125,0.0,13485.33984375,1.0,283.1499938964844,297.38427734375,289.47674560546875,290.08917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.1361083984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149460,300.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.5328723788261414,300.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.561140239238739,300.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.4144562780857086,300.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.561140239238739,299.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,2.6618077754974365,298.6747131347656,284.95001220703125,299.9263000488281,288.738037109375,300.4125366210937,300.5530090332031,298.6747131347656,1.0,1.0,0.1747172325849533,0.1747172325849533,1.0,1.0,-5.689556121826172,0.7768293023109436,4.912726879119873,-0.4998259842395782,1.0,0.050000000745058,0.0,296.03045654296875,410.0,10009.3603515625,0.0,13485.3623046875,1.0,283.1499938964844,297.3846740722656,289.512939453125,290.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.8897705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149520,300.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.5328723788261414,300.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.561140239238739,300.6719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.4144562780857086,300.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,0.561140239238739,299.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6747131347656,0.9990000128746032,1.0,2.6618077754974365,298.6747131347656,284.95001220703125,299.9263000488281,288.738037109375,300.4125366210937,300.5530090332031,298.6747131347656,1.0,1.0,0.1747172325849533,0.1747172325849533,1.0,1.0,-5.689556121826172,0.7768293023109436,4.912726879119873,-0.4998259842395782,1.0,0.050000000745058,0.0,296.03045654296875,410.0,10009.3603515625,0.0,13485.3623046875,1.0,283.1499938964844,297.3846740722656,289.512939453125,290.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1774.8897705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149580,300.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5328735113143921,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5611414909362793,300.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.4144571721553802,300.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5611414909362793,299.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,2.661813497543335,298.6751403808594,284.95001220703125,299.9075012207031,288.76123046875,300.4129943847656,300.5590209960937,298.6751403808594,1.0,1.0,0.1751033961772918,0.1751033961772918,1.0,1.0,-5.689568519592285,0.7783759832382202,4.911192417144775,-0.4983139038085937,1.0,0.050000000745058,0.0,296.0290222167969,410.0,10009.6259765625,0.0,13485.3857421875,1.0,283.1499938964844,297.38507080078125,289.5418701171875,290.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1781.9332275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149640,300.567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5328735113143921,300.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5611414909362793,300.6844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.4144571721553802,300.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,0.5611414909362793,299.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6751403808594,0.9990000128746032,1.0,2.661813497543335,298.6751403808594,284.95001220703125,299.9075012207031,288.76123046875,300.4129943847656,300.5590209960937,298.6751403808594,1.0,1.0,0.1751033961772918,0.1751033961772918,1.0,1.0,-5.689568519592285,0.7783759832382202,4.911192417144775,-0.4983139038085937,1.0,0.050000000745058,0.0,296.0290222167969,410.0,10009.6259765625,0.0,13485.3857421875,1.0,283.1499938964844,297.38507080078125,289.5418701171875,290.15887451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1781.9332275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
