time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149700,300.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,298.67535400390625,0.9990000128746032,1.0,0.5328740477561951,300.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,298.67535400390625,0.9990000128746032,1.0,0.561142086982727,300.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,298.67535400390625,0.9990000128746032,1.0,0.414457619190216,300.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67535400390625,0.9990000128746032,1.0,0.561142086982727,299.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.67535400390625,0.9990000128746032,1.0,2.661816358566284,298.67535400390625,284.95001220703125,299.8980407714844,288.7695617675781,300.4132385253906,300.5620422363281,298.6753845214844,1.0,1.0,0.1752964854240417,0.1752964854240417,1.0,1.0,-5.689574241638184,0.7791497707366943,4.910424709320068,-0.4975569546222687,1.0,0.050000000745058,0.0,296.0283508300781,410.0,10009.7587890625,0.0,13485.3974609375,1.0,283.1499938964844,297.38525390625,289.55352783203125,290.1717224121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1784.7874755859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149760,300.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6755676269531,0.9990000128746032,1.0,0.532874584197998,300.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6755676269531,0.9990000128746032,1.0,0.56114262342453,300.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6755676269531,0.9990000128746032,1.0,0.4144580364227295,300.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6755676269531,0.9990000128746032,1.0,0.56114262342453,299.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6755676269531,0.9990000128746032,1.0,2.6618189811706543,298.6755676269531,284.95001220703125,299.8885192871094,288.7756042480469,300.4134521484375,300.5650939941406,298.67559814453125,1.0,1.0,0.1754725575447082,0.1754725575447082,1.0,1.0,-5.689579963684082,0.7798599600791931,4.909719944000244,-0.4968629777431488,1.0,0.050000000745058,0.0,296.02764892578125,410.0,10009.8896484375,0.0,13485.408203125,1.0,283.1499938964844,297.38543701171875,289.5629577636719,290.182373046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1787.115478515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149820,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.532875657081604,300.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.561143696308136,300.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.4144588410854339,300.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.561143696308136,299.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,2.6618242263793945,298.6759948730469,284.95001220703125,299.8693542480469,288.7804870605469,300.41387939453125,300.5711975097656,298.676025390625,1.0,1.0,0.17582468688488,0.17582468688488,1.0,1.0,-5.689590930938721,0.781272292137146,4.908318519592285,-0.4954816102981567,1.0,0.050000000745058,0.0,296.0263977050781,410.0,10010.1474609375,0.0,13485.4287109375,1.0,283.1499938964844,297.3858337402344,289.5753479003906,290.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1790.2255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149880,300.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.532875657081604,300.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.561143696308136,300.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.4144588410854339,300.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,0.561143696308136,299.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6759948730469,0.9990000128746032,1.0,2.6618242263793945,298.6759948730469,284.95001220703125,299.8693542480469,288.7804870605469,300.41387939453125,300.5711975097656,298.676025390625,1.0,1.0,0.17582468688488,0.17582468688488,1.0,1.0,-5.689590930938721,0.781272292137146,4.908318519592285,-0.4954816102981567,1.0,0.050000000745058,0.0,296.0263977050781,410.0,10010.1474609375,0.0,13485.4287109375,1.0,283.1499938964844,297.3858337402344,289.5753479003906,290.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1790.2255859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12149940,300.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5328766703605652,300.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5611447691917419,300.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.414459615945816,300.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5611447691917419,299.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,2.661829233169556,298.6764221191406,284.95001220703125,299.8500061035156,288.7751159667969,300.414306640625,300.57733154296875,298.6764221191406,1.0,1.0,0.1761768162250518,0.1761768162250518,1.0,1.0,-5.689601421356201,0.7826854586601257,4.90691614151001,-0.4940970838069916,1.0,0.050000000745058,0.0,296.0252990722656,410.0,10010.396484375,0.0,13485.44921875,1.0,283.1499938964844,297.3861999511719,289.578857421875,290.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1791.228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150000,300.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5328766703605652,300.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5611447691917419,300.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.414459615945816,300.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,0.5611447691917419,299.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6764221191406,0.9990000128746032,1.0,2.661829233169556,298.6764221191406,284.95001220703125,299.8500061035156,288.7751159667969,300.414306640625,300.57733154296875,298.6764221191406,1.0,1.0,0.1761768162250518,0.1761768162250518,1.0,1.0,-5.689601421356201,0.7826854586601257,4.90691614151001,-0.4940970838069916,1.0,0.050000000745058,0.0,296.0252990722656,410.0,10010.396484375,0.0,13485.44921875,1.0,283.1499938964844,297.3861999511719,289.578857421875,290.2033386230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1791.228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150060,300.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6766967773437,0.9990000128746032,1.0,0.5328773260116577,300.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6766967773437,0.9990000128746032,1.0,0.5611454844474792,300.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6766967773437,0.9990000128746032,1.0,0.414460152387619,300.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6766967773437,0.9990000128746032,1.0,0.5611454844474792,299.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6766967773437,0.9990000128746032,1.0,2.661832571029663,298.6767272949219,284.95001220703125,299.8359680175781,288.76715087890625,300.41461181640625,300.581787109375,298.6767272949219,1.0,1.0,0.1764231473207473,0.1764231473207473,1.0,1.0,-5.689609050750732,0.7836758494377136,4.905933380126953,-0.4931263923645019,1.0,0.050000000745058,0.0,296.0245666503906,410.0,10010.5732421875,0.0,13485.462890625,1.0,283.1499938964844,297.386474609375,289.57586669921875,290.2019348144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1790.597412109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150120,300.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67681884765625,0.9990000128746032,1.0,0.5328776240348816,300.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.67681884765625,0.9990000128746032,1.0,0.5611457824707031,300.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67681884765625,0.9990000128746032,1.0,0.4144603610038757,300.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67681884765625,0.9990000128746032,1.0,0.5611457824707031,299.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67681884765625,0.9990000128746032,1.0,2.6618340015411377,298.67681884765625,284.95001220703125,299.8305053710937,288.76397705078125,300.41473388671875,300.5835266113281,298.6768493652344,1.0,1.0,0.1765189319849014,0.1765189319849014,1.0,1.0,-5.689611911773682,0.7840605974197388,4.905551433563232,-0.4927494525909424,1.0,0.050000000745058,0.0,296.0242614746094,410.0,10010.6435546875,0.0,13485.4677734375,1.0,283.1499938964844,297.3865661621094,289.57403564453125,290.2005920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1790.186767578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150180,300.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.532878577709198,300.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.5611468553543091,300.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.4144611358642578,300.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.5611468553543091,299.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,2.661839008331299,298.6772155761719,284.95001220703125,299.8109436035156,288.7520751953125,300.4151611328125,300.5897216796875,298.67724609375,1.0,1.0,0.1768610626459121,0.1768610626459121,1.0,1.0,-5.689622402191162,0.7854353785514832,4.904186725616455,-0.4914032220840454,1.0,0.050000000745058,0.0,296.0231628417969,410.0,10010.892578125,0.0,13485.48828125,1.0,283.1499938964844,297.3869323730469,289.56549072265625,290.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1788.192626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150240,300.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.532878577709198,300.724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.5611468553543091,300.7497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.4144611358642578,300.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,0.5611468553543091,299.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6772155761719,0.9990000128746032,1.0,2.661839008331299,298.6772155761719,284.95001220703125,299.8109436035156,288.7520751953125,300.4151611328125,300.5897216796875,298.67724609375,1.0,1.0,0.1768610626459121,0.1768610626459121,1.0,1.0,-5.689622402191162,0.7854353785514832,4.904186725616455,-0.4914032220840454,1.0,0.050000000745058,0.0,296.0231628417969,410.0,10010.892578125,0.0,13485.48828125,1.0,283.1499938964844,297.3869323730469,289.56549072265625,290.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1788.192626953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150300,300.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,298.67742919921875,0.9990000128746032,1.0,0.532879114151001,300.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67742919921875,0.9990000128746032,1.0,0.5611473321914673,300.7564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67742919921875,0.9990000128746032,1.0,0.4144615232944488,300.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,298.67742919921875,0.9990000128746032,1.0,0.5611473321914673,299.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67742919921875,0.9990000128746032,1.0,2.66184139251709,298.67742919921875,284.95001220703125,299.8011169433594,288.745849609375,300.4153747558594,300.59283447265625,298.67742919921875,1.0,1.0,0.1770321130752563,0.1770321130752563,1.0,1.0,-5.689627647399902,0.7861230969429016,4.903504371643066,-0.4907301366329193,1.0,0.050000000745058,0.0,296.0225830078125,410.0,10011.017578125,0.0,13485.498046875,1.0,283.1499938964844,297.3871154785156,289.5603332519531,290.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1786.9788818359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150360,300.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6776123046875,0.9990000128746032,1.0,0.5328795909881592,300.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6776123046875,0.9990000128746032,1.0,0.5611478686332703,300.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6776123046875,0.9990000128746032,1.0,0.4144619107246399,300.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6776123046875,0.9990000128746032,1.0,0.5611478686332703,299.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6776123046875,0.9990000128746032,1.0,2.661843776702881,298.6776123046875,284.95001220703125,299.7912902832031,288.73944091796875,300.41558837890625,300.595947265625,298.6776428222656,1.0,1.0,0.1771889477968216,0.1771889477968216,1.0,1.0,-5.689632892608643,0.7867574691772461,4.9028754234313965,-0.4901105165481567,1.0,0.050000000745058,0.0,296.0219421386719,410.0,10011.1396484375,0.0,13485.5078125,1.0,283.1499938964844,297.38726806640625,289.5548400878906,290.18280029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1785.6807861328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150420,300.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5328805446624756,300.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5611488819122314,300.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.4144626557826996,300.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5611488819122314,299.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,2.661848783493042,298.6780090332031,284.95001220703125,299.77154541015625,288.7261962890625,300.4159851074219,300.6021728515625,298.67803955078125,1.0,1.0,0.1775026172399521,0.1775026172399521,1.0,1.0,-5.689642906188965,0.7880197763442993,4.901623249053955,-0.4888782203197479,1.0,0.050000000745058,0.0,296.0206298828125,410.0,10011.3798828125,0.0,13485.52734375,1.0,283.1499938964844,297.3876342773437,289.54302978515625,290.17120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1782.8873291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150480,300.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5328805446624756,300.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5611488819122314,300.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.4144626557826996,300.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,0.5611488819122314,299.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.6780090332031,0.9990000128746032,1.0,2.661848783493042,298.6780090332031,284.95001220703125,299.77154541015625,288.7261962890625,300.4159851074219,300.6021728515625,298.67803955078125,1.0,1.0,0.1775026172399521,0.1775026172399521,1.0,1.0,-5.689642906188965,0.7880197763442993,4.901623249053955,-0.4888782203197479,1.0,0.050000000745058,0.0,296.0206298828125,410.0,10011.3798828125,0.0,13485.52734375,1.0,283.1499938964844,297.3876342773437,289.54302978515625,290.17120361328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1782.8873291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150540,300.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5328815579414368,300.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5611498951911926,300.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.4144634008407593,300.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5611498951911926,299.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,2.661853551864624,298.67840576171875,284.95001220703125,299.7517395019531,288.7123718261719,300.4163818359375,300.6084289550781,298.67840576171875,1.0,1.0,0.1778162866830825,0.1778162866830825,1.0,1.0,-5.689653396606445,0.7892827391624451,4.900370597839356,-0.4876457452774048,1.0,0.050000000745058,0.0,296.019287109375,410.0,10011.61328125,0.0,13485.546875,1.0,283.1499938964844,297.3879699707031,289.5304260253906,290.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1779.900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150600,300.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5328815579414368,300.7325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5611498951911926,300.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.4144634008407593,300.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,0.5611498951911926,299.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67840576171875,0.9990000128746032,1.0,2.661853551864624,298.67840576171875,284.95001220703125,299.7517395019531,288.7123718261719,300.4163818359375,300.6084289550781,298.67840576171875,1.0,1.0,0.1778162866830825,0.1778162866830825,1.0,1.0,-5.689653396606445,0.7892827391624451,4.900370597839356,-0.4876457452774048,1.0,0.050000000745058,0.0,296.019287109375,410.0,10011.61328125,0.0,13485.546875,1.0,283.1499938964844,297.3879699707031,289.5304260253906,290.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1779.900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150660,300.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5328825116157532,300.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5611509084701538,300.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.4144641458988189,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5611509084701538,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,2.661858320236206,298.67877197265625,284.95001220703125,299.7318725585937,288.697998046875,300.4167785644531,300.6146545410156,298.67877197265625,1.0,1.0,0.1781177371740341,0.1781177371740341,1.0,1.0,-5.689663410186768,0.7904988527297974,4.89916467666626,-0.4864600598812103,1.0,0.050000000745058,0.0,296.0179138183594,410.0,10011.8369140625,0.0,13485.5654296875,1.0,283.1499938964844,297.3883056640625,289.5171813964844,290.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1776.7591552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150720,300.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5328825116157532,300.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5611509084701538,300.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.4144641458988189,300.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,0.5611509084701538,299.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.67877197265625,0.9990000128746032,1.0,2.661858320236206,298.67877197265625,284.95001220703125,299.7318725585937,288.697998046875,300.4167785644531,300.6146545410156,298.67877197265625,1.0,1.0,0.1781177371740341,0.1781177371740341,1.0,1.0,-5.689663410186768,0.7904988527297974,4.89916467666626,-0.4864600598812103,1.0,0.050000000745058,0.0,296.0179138183594,410.0,10011.8369140625,0.0,13485.5654296875,1.0,283.1499938964844,297.3883056640625,289.5171813964844,290.1454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1776.7591552734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150780,300.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.5328834652900696,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.561151921749115,300.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.4144648909568786,300.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.561151921749115,299.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,2.661863088607788,298.6791381835937,284.95001220703125,299.71197509765625,288.68316650390625,300.4171447753906,300.62091064453125,298.6791381835937,1.0,1.0,0.1784192025661468,0.1784192025661468,1.0,1.0,-5.68967342376709,0.791714072227478,4.897959232330322,-0.4852749109268188,1.0,0.050000000745058,0.0,296.0165710449219,410.0,10012.048828125,0.0,13485.5849609375,1.0,283.1499938964844,297.3886413574219,289.5033874511719,290.1316833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1773.48828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150840,300.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.5328834652900696,300.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.561151921749115,300.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.4144648909568786,300.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,0.561151921749115,299.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.6791076660156,0.9990000128746032,1.0,2.661863088607788,298.6791381835937,284.95001220703125,299.71197509765625,288.68316650390625,300.4171447753906,300.62091064453125,298.6791381835937,1.0,1.0,0.1784192025661468,0.1784192025661468,1.0,1.0,-5.68967342376709,0.791714072227478,4.897959232330322,-0.4852749109268188,1.0,0.050000000745058,0.0,296.0165710449219,410.0,10012.048828125,0.0,13485.5849609375,1.0,283.1499938964844,297.3886413574219,289.5033874511719,290.1316833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1773.48828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150900,300.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.9990000128746032,1.0,0.532883882522583,300.7388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.9990000128746032,1.0,0.5611523985862732,300.8242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.9990000128746032,1.0,0.4144652485847473,300.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.9990000128746032,1.0,0.5611523985862732,299.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6792907714844,0.9990000128746032,1.0,2.661865472793579,298.6792907714844,284.95001220703125,299.7019958496094,288.67559814453125,300.4173278808594,300.6240234375,298.6792907714844,1.0,1.0,0.1785699278116226,0.1785699278116226,1.0,1.0,-5.68967866897583,0.7923219203948975,4.8973565101623535,-0.4846817851066589,1.0,0.050000000745058,0.0,296.01593017578125,410.0,10012.1494140625,0.0,13485.59375,1.0,283.1499938964844,297.3887939453125,289.4963073730469,290.1246032714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1771.8109130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12150960,300.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,298.679443359375,0.9990000128746032,1.0,0.5328843593597412,300.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,298.679443359375,0.9990000128746032,1.0,0.5611528754234314,300.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,298.679443359375,0.9990000128746032,1.0,0.4144656062126159,300.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,298.679443359375,0.9990000128746032,1.0,0.5611528754234314,299.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,298.679443359375,0.9990000128746032,1.0,2.661867618560791,298.679443359375,284.95001220703125,299.6919860839844,288.6679382324219,300.4175109863281,300.62713623046875,298.6794738769531,1.0,1.0,0.1787125617265701,0.1787125617265701,1.0,1.0,-5.689683437347412,0.7928992509841919,4.896783828735352,-0.4841188192367553,1.0,0.050000000745058,0.0,296.0152587890625,410.0,10012.24609375,0.0,13485.603515625,1.0,283.1499938964844,297.3889465332031,289.4891357421875,290.1174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1770.1087646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151020,300.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5328852534294128,300.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5611538290977478,300.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.4144662916660309,300.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5611538290977478,299.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,2.661872148513794,298.6797790527344,284.95001220703125,299.6719665527344,288.6523742675781,300.4178161621094,300.6333312988281,298.6797790527344,1.0,1.0,0.1789978146553039,0.1789978146553039,1.0,1.0,-5.689692497253418,0.7940504550933838,4.895642280578613,-0.4829953610897064,1.0,0.050000000745058,0.0,296.0140380859375,410.0,10012.427734375,0.0,13485.62109375,1.0,283.1499938964844,297.38922119140625,289.4745178222656,290.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.635986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151080,300.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5328852534294128,300.742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5611538290977478,300.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.4144662916660309,300.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,0.5611538290977478,299.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.6797790527344,0.9990000128746032,1.0,2.661872148513794,298.6797790527344,284.95001220703125,299.6719665527344,288.6523742675781,300.4178161621094,300.6333312988281,298.6797790527344,1.0,1.0,0.1789978146553039,0.1789978146553039,1.0,1.0,-5.689692497253418,0.7940504550933838,4.895642280578613,-0.4829953610897064,1.0,0.050000000745058,0.0,296.0140380859375,410.0,10012.427734375,0.0,13485.62109375,1.0,283.1499938964844,297.38922119140625,289.4745178222656,290.1026916503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1766.635986328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151140,300.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5328860878944397,300.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5611547231674194,300.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.4144669771194458,300.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5611547231674194,299.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,2.6618764400482178,298.6800537109375,284.95001220703125,299.6518859863281,288.6365051269531,300.4181213378906,300.6395263671875,298.6800537109375,1.0,1.0,0.1792830675840377,0.1792830675840377,1.0,1.0,-5.689701557159424,0.7952020764350891,4.894499778747559,-0.481869637966156,1.0,0.050000000745058,0.0,296.0129699707031,410.0,10012.58984375,0.0,13485.6376953125,1.0,283.1499938964844,297.3894958496094,289.45953369140625,290.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1763.086181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151200,300.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5328860878944397,300.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5611547231674194,300.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.4144669771194458,300.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,0.5611547231674194,299.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,298.6800537109375,0.9990000128746032,1.0,2.6618764400482178,298.6800537109375,284.95001220703125,299.6518859863281,288.6365051269531,300.4181213378906,300.6395263671875,298.6800537109375,1.0,1.0,0.1792830675840377,0.1792830675840377,1.0,1.0,-5.689701557159424,0.7952020764350891,4.894499778747559,-0.481869637966156,1.0,0.050000000745058,0.0,296.0129699707031,410.0,10012.58984375,0.0,13485.6376953125,1.0,283.1499938964844,297.3894958496094,289.45953369140625,290.087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1763.086181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151260,300.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.9990000128746032,1.0,0.5328867435455322,300.7464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.9990000128746032,1.0,0.5611554384231567,300.8689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.9990000128746032,1.0,0.4144674837589264,300.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.9990000128746032,1.0,0.5611554384231567,299.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802673339844,0.9990000128746032,1.0,2.661879777908325,298.6802673339844,284.95001220703125,299.6358337402344,288.6236267089844,300.4183349609375,300.6444396972656,298.6802673339844,1.0,1.0,0.1795054972171783,0.1795054972171783,1.0,1.0,-5.689708709716797,0.7961013317108154,4.893607139587402,-0.4809894859790802,1.0,0.050000000745058,0.0,296.01220703125,410.0,10012.703125,0.0,13485.6513671875,1.0,283.1499938964844,297.38970947265625,289.4473571777344,290.07537841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1760.198974609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151320,300.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802978515625,0.9990000128746032,1.0,0.5328869223594666,300.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802978515625,0.9990000128746032,1.0,0.5611555576324463,300.8716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802978515625,0.9990000128746032,1.0,0.4144676029682159,300.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802978515625,0.9990000128746032,1.0,0.5611555576324463,299.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,298.6802978515625,0.9990000128746032,1.0,2.6618804931640625,298.6802978515625,284.95001220703125,299.6318054199219,288.6203918457031,300.4183959960937,300.6456604003906,298.6803283691406,1.0,1.0,0.1795611083507537,0.1795611083507537,1.0,1.0,-5.689710140228272,0.7963259816169739,4.8933844566345215,-0.4807693362236023,1.0,0.050000000745058,0.0,296.01202392578125,410.0,10012.728515625,0.0,13485.654296875,1.0,283.1499938964844,297.3897399902344,289.4443054199219,290.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1759.4716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151380,300.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5328876972198486,300.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5611563920974731,300.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.4144681990146637,300.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5611563920974731,299.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,2.661884307861328,298.6805419921875,284.95001220703125,299.6116638183594,288.6041564941406,300.4186096191406,300.6517639160156,298.6805419921875,1.0,1.0,0.1798391342163086,0.1798391342163086,1.0,1.0,-5.689718246459961,0.7974494099617004,4.892269134521484,-0.479666918516159,1.0,0.050000000745058,0.0,296.01129150390625,410.0,10012.8427734375,0.0,13485.669921875,1.0,283.1499938964844,297.38995361328125,289.4288330078125,290.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151440,300.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5328876972198486,300.7489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5611563920974731,300.8850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.4144681990146637,300.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,0.5611563920974731,299.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,298.6805419921875,0.9990000128746032,1.0,2.661884307861328,298.6805419921875,284.95001220703125,299.6116638183594,288.6041564941406,300.4186096191406,300.6517639160156,298.6805419921875,1.0,1.0,0.1798391342163086,0.1798391342163086,1.0,1.0,-5.689718246459961,0.7974494099617004,4.892269134521484,-0.479666918516159,1.0,0.050000000745058,0.0,296.01129150390625,410.0,10012.8427734375,0.0,13485.669921875,1.0,283.1499938964844,297.38995361328125,289.4288330078125,290.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1755.806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151500,300.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,298.6806335449219,0.9990000128746032,1.0,0.5328880548477173,300.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,298.6806335449219,0.9990000128746032,1.0,0.5611567497253418,300.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6806335449219,0.9990000128746032,1.0,0.4144684672355652,300.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6806335449219,0.9990000128746032,1.0,0.5611567497253418,299.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,298.6806335449219,0.9990000128746032,1.0,2.661886215209961,298.6806335449219,284.95001220703125,299.6015930175781,288.5959777832031,300.418701171875,300.6548156738281,298.6806335449219,1.0,1.0,0.179978147149086,0.179978147149086,1.0,1.0,-5.689722061157227,0.7980112433433533,4.891711235046387,-0.4791145026683807,1.0,0.050000000745058,0.0,296.010986328125,410.0,10012.888671875,0.0,13485.6767578125,1.0,283.1499938964844,297.3900451660156,289.4210510253906,290.0488586425781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1753.95947265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151560,300.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,298.673095703125,0.9990000128746032,1.0,0.5331079959869385,300.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,298.673095703125,0.9990000128746032,1.0,0.561388373374939,300.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,298.673095703125,0.9990000128746032,1.0,0.4146395325660705,300.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,298.673095703125,0.9990000128746032,1.0,0.561388373374939,299.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,298.673095703125,0.9990000128746032,1.0,2.662984609603882,298.6725769042969,284.95001220703125,299.59149169921875,288.5877685546875,300.37823486328125,300.657958984375,298.66925048828125,1.0,1.0,0.3439825177192688,0.3439825177192688,0.800000011920929,1.0,-5.692089080810547,1.5114020109176636,4.180687427520752,0.2332275807857513,1.0,0.050000000745058,0.0,296.34051513671875,410.0,9982.4423828125,0.0,13490.0771484375,1.0,283.1499938964844,297.3897399902344,289.4132385253906,290.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1752.0711669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151620,300.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5330674648284912,300.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5613456964492798,300.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.4146080315113067,300.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5613456964492798,299.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,2.662782430648804,298.3724975585937,284.95001220703125,299.5713195800781,288.57135009765625,299.9916381835937,300.6480407714844,298.36431884765625,1.0,1.0,0.6719912886619568,0.6719912886619568,0.4000000059604645,1.0,-5.691695690155029,3.494667291641236,2.197028160095215,2.213839769363404,1.0,0.050000000745058,0.0,297.112060546875,410.0,9612.044921875,0.0,13489.2646484375,1.0,283.1499938964844,297.27508544921875,289.3949890136719,290.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1741.6258544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151680,300.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5330674648284912,300.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5613456964492798,300.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.4146080315113067,300.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,0.5613456964492798,299.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,298.37408447265625,0.9990000128746032,1.0,2.662782430648804,298.3724975585937,284.95001220703125,299.5713195800781,288.57135009765625,299.9916381835937,300.6480407714844,298.36431884765625,1.0,1.0,0.6719912886619568,0.6719912886619568,0.4000000059604645,1.0,-5.691695690155029,3.494667291641236,2.197028160095215,2.213839769363404,1.0,0.050000000745058,0.0,297.112060546875,410.0,9612.044921875,0.0,13489.2646484375,1.0,283.1499938964844,297.27508544921875,289.3949890136719,290.0180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1741.6258544921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
