time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,300.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5319405794143677,300.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5601590275764465,300.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.4137315452098846,300.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5601590275764465,299.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,2.6571531295776367,297.9535217285156,284.95001220703125,299.5511169433594,288.554931640625,299.5513610839844,300.6084289550781,297.9487609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679636001586914,0.0001237340620718,4.394223213195801,1.0,0.050000000745058,0.0,298.459228515625,410.0,9284.4423828125,0.0,13466.6572265625,1.0,283.1499938964844,296.9818420410156,289.3700561523437,289.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.00439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151800,300.54449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5319405794143677,300.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5601590275764465,300.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.4137315452098846,300.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,0.5601590275764465,299.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.9546813964844,0.9990000128746032,1.0,2.6571531295776367,297.9535217285156,284.95001220703125,299.5511169433594,288.554931640625,299.5513610839844,300.6084289550781,297.9487609863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679759979248047,5.679636001586914,0.0001237340620718,4.394223213195801,1.0,0.050000000745058,0.0,298.459228515625,410.0,9284.4423828125,0.0,13466.6572265625,1.0,283.1499938964844,296.9818420410156,289.3700561523437,289.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1722.00439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151860,300.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5319423079490662,300.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601608157157898,300.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.4137328863143921,300.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601608157157898,299.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,2.6571619510650635,297.8898620605469,284.95001220703125,299.5309143066406,288.53857421875,299.5311279296875,300.56207275390625,297.88916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.39435625076294,1.0,0.050000000745058,0.0,298.46343994140625,410.0,9451.890625,0.0,13466.6923828125,1.0,283.1499938964844,296.7379455566406,289.3424072265625,289.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1705.7001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151920,300.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5319423079490662,300.6502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601608157157898,300.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.4137328863143921,300.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,0.5601608157157898,299.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8899841308594,0.9990000128746032,1.0,2.6571619510650635,297.8898620605469,284.95001220703125,299.5309143066406,288.53857421875,299.5311279296875,300.56207275390625,297.88916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679751873016357,2.5969657144742087e-05,4.39435625076294,1.0,0.050000000745058,0.0,298.46343994140625,410.0,9451.890625,0.0,13466.6923828125,1.0,283.1499938964844,296.7379455566406,289.3424072265625,289.9464111328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1705.7001953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12151980,300.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5319423675537109,300.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5601609349250793,300.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.4137329459190368,300.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5601609349250793,299.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,2.6571621894836426,297.8649597167969,284.95001220703125,299.5107116699219,288.5223693847656,299.5108947753906,300.5334167480469,297.864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969646230805665e-05,4.394352912902832,1.0,0.050000000745058,0.0,298.463134765625,410.0,9470.4736328125,0.0,13466.6943359375,1.0,283.1499938964844,296.6655578613281,289.3192749023437,289.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1697.5047607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152040,300.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5319423675537109,300.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5601609349250793,300.806640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.4137329459190368,300.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,0.5601609349250793,299.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,297.8650207519531,0.9990000128746032,1.0,2.6571621894836426,297.8649597167969,284.95001220703125,299.5107116699219,288.5223693847656,299.5108947753906,300.5334167480469,297.864501953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969646230805665e-05,4.394352912902832,1.0,0.050000000745058,0.0,298.463134765625,410.0,9470.4736328125,0.0,13466.6943359375,1.0,283.1499938964844,296.6655578613281,289.3192749023437,289.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1697.5047607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152100,300.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8552551269531,0.9990000128746032,1.0,0.5319423675537109,300.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8552551269531,0.9990000128746032,1.0,0.5601609349250793,300.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8552551269531,0.9990000128746032,1.0,0.4137329459190368,300.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.8552551269531,0.9990000128746032,1.0,0.5601609349250793,299.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.8552551269531,0.9990000128746032,1.0,2.6571621894836426,297.85516357421875,284.95001220703125,299.5006103515625,288.5143127441406,299.50079345703125,300.523681640625,297.8547668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679752826690674,2.596964259282685e-05,4.394351959228516,1.0,0.050000000745058,0.0,298.46307373046875,410.0,9467.65625,0.0,13466.6943359375,1.0,283.1499938964844,296.6507568359375,289.3092346191406,289.9078369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1694.5390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152160,300.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.84588623046875,0.9990000128746032,1.0,0.5319423675537109,300.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.84588623046875,0.9990000128746032,1.0,0.5601609349250793,300.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.84588623046875,0.9990000128746032,1.0,0.4137329757213592,300.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,297.84588623046875,0.9990000128746032,1.0,0.5601609349250793,299.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.84588623046875,0.9990000128746032,1.0,2.6571624279022217,297.8457946777344,284.95001220703125,299.490478515625,288.5063171386719,299.4906921386719,300.5159606933594,297.84539794921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679779052734375,5.679752826690674,2.596964259282685e-05,4.394351959228516,1.0,0.050000000745058,0.0,298.4630432128906,410.0,9463.03515625,0.0,13466.6943359375,1.0,283.1499938964844,296.6397705078125,289.29986572265625,289.8974914550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1691.8590087890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152220,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5319423675537109,300.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5601609349250793,300.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.4137329459190368,300.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5601609349250793,299.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,2.6571621894836426,297.82745361328125,284.95001220703125,299.47027587890625,288.4905090332031,299.4704895019531,300.5047912597656,297.8270568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969644411816265e-05,4.394352912902832,1.0,0.050000000745058,0.0,298.463134765625,410.0,9452.0859375,0.0,13466.6943359375,1.0,283.1499938964844,296.6214599609375,289.28228759765625,289.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1686.9141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152280,300.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5319423675537109,300.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5601609349250793,300.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.4137329459190368,300.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,0.5601609349250793,299.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,297.8275146484375,0.9990000128746032,1.0,2.6571621894836426,297.82745361328125,284.95001220703125,299.47027587890625,288.4905090332031,299.4704895019531,300.5047912597656,297.8270568847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778575897217,5.679752826690674,2.5969644411816265e-05,4.394352912902832,1.0,0.050000000745058,0.0,298.463134765625,410.0,9452.0859375,0.0,13466.6943359375,1.0,283.1499938964844,296.6214599609375,289.28228759765625,289.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1686.9141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152340,300.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5319423079490662,300.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5601608753204346,300.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.4137329161167145,299.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5601608753204346,299.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,2.6571619510650635,297.8092346191406,284.95001220703125,299.4501037597656,288.4750366210937,299.4502868652344,300.49761962890625,297.8088684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.050000000745058,0.0,298.46337890625,410.0,9440.4990234375,0.0,13466.693359375,1.0,283.1499938964844,296.6045227050781,289.2657165527344,289.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1682.2642822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152400,300.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5319423079490662,300.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5601608753204346,300.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.4137329161167145,299.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,0.5601608753204346,299.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,297.809326171875,0.9990000128746032,1.0,2.6571619510650635,297.8092346191406,284.95001220703125,299.4501037597656,288.4750366210937,299.4502868652344,300.49761962890625,297.8088684082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679778099060059,5.679752349853516,2.596965350676328e-05,4.394355297088623,1.0,0.050000000745058,0.0,298.46337890625,410.0,9440.4990234375,0.0,13466.693359375,1.0,283.1499938964844,296.6045227050781,289.2657165527344,289.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1682.2642822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152460,300.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7933349609375,0.9990000128746032,1.0,0.5319422483444214,300.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7933349609375,0.9990000128746032,1.0,0.5601608157157898,300.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7933349609375,0.9990000128746032,1.0,0.4137328565120697,299.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7933349609375,0.9990000128746032,1.0,0.5601608157157898,299.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7933349609375,0.9990000128746032,1.0,2.6571617126464844,297.79327392578125,284.95001220703125,299.4323425292969,288.461669921875,299.4325561523437,300.4933166503906,297.7928771972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797776222229,5.679751396179199,2.59696644206997e-05,4.394359111785889,1.0,0.050000000745058,0.0,298.46368408203125,410.0,9430.2255859375,0.0,13466.69140625,1.0,283.1499938964844,296.58984375,289.2516174316406,289.845703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1678.3040771484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152520,300.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.5319422483444214,300.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.560160756111145,300.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.4137328267097473,299.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,0.560160756111145,299.7852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7911682128906,0.9990000128746032,1.0,2.6571614742279053,297.79107666015625,284.95001220703125,299.429931640625,288.4598693847656,299.4301147460937,300.4928283691406,297.79071044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679777145385742,5.679751396179199,2.5969666239689104e-05,4.394359588623047,1.0,0.050000000745058,0.0,298.4637451171875,410.0,9428.82421875,0.0,13466.69140625,1.0,283.1499938964844,296.5878601074219,289.2497253417969,289.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1677.7711181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152580,300.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5319421291351318,300.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5601606965065002,300.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.4137327671051025,299.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5601606965065002,299.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,2.657160997390747,297.77294921875,284.95001220703125,299.4097595214844,288.4451599121094,299.40997314453125,300.4895935058594,297.7725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.050000000745058,0.0,298.4642028808594,410.0,9417.150390625,0.0,13466.689453125,1.0,283.1499938964844,296.5711975097656,289.2342529296875,289.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1673.4019775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152640,300.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5319421291351318,300.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5601606965065002,300.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.4137327671051025,299.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,0.5601606965065002,299.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.7730407714844,0.9990000128746032,1.0,2.657160997390747,297.77294921875,284.95001220703125,299.4097595214844,288.4451599121094,299.40997314453125,300.4895935058594,297.7725524902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364833831787,1.0,0.050000000745058,0.0,298.4642028808594,410.0,9417.150390625,0.0,13466.689453125,1.0,283.1499938964844,296.5711975097656,289.2342529296875,289.82720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1673.4019775390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152700,300.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76397705078125,0.9990000128746032,1.0,0.5319420695304871,300.5513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,297.76397705078125,0.9990000128746032,1.0,0.5601605772972107,300.79998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.76397705078125,0.9990000128746032,1.0,0.4137327075004577,299.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.76397705078125,0.9990000128746032,1.0,0.5601605772972107,299.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.76397705078125,0.9990000128746032,1.0,2.657160758972168,297.7638854980469,284.95001220703125,299.3996887207031,288.4379577636719,299.39990234375,300.4883728027344,297.7635192871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775714874268,5.679749488830566,2.596969170554076e-05,4.394367694854736,1.0,0.050000000745058,0.0,298.4644775390625,410.0,9411.3193359375,0.0,13466.6884765625,1.0,283.1499938964844,296.5628967285156,289.2266845703125,289.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1671.258056640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152760,300.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7549133300781,0.9990000128746032,1.0,0.5319420099258423,300.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7549133300781,0.9990000128746032,1.0,0.5601605772972107,300.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7549133300781,0.9990000128746032,1.0,0.4137326776981354,299.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.7549133300781,0.9990000128746032,1.0,0.5601605772972107,299.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.7549133300781,0.9990000128746032,1.0,2.657160520553589,297.7548522949219,284.95001220703125,299.3896484375,288.4308776855469,299.38983154296875,300.4873352050781,297.75445556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.5969698981498368e-05,4.394370079040527,1.0,0.050000000745058,0.0,298.4646911621094,410.0,9405.494140625,0.0,13466.6875,1.0,283.1499938964844,296.5545959472656,289.2192077636719,289.81121826171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1669.142822265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152820,300.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5319420099258423,300.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5601605772972107,300.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.4137326776981354,299.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5601605772972107,299.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,2.657160520553589,297.7367553710937,284.95001220703125,299.3695373535156,288.41717529296875,299.3697509765625,300.4856872558594,297.73638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.596970080048777e-05,4.394370079040527,1.0,0.050000000745058,0.0,298.4646911621094,410.0,9393.859375,0.0,13466.6875,1.0,283.1499938964844,296.5379943847656,289.20465087890625,289.7956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.998291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152880,300.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5319420099258423,300.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5601605772972107,300.8067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.4137326776981354,299.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,0.5601605772972107,299.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7368469238281,0.9990000128746032,1.0,2.657160520553589,297.7367553710937,284.95001220703125,299.3695373535156,288.41717529296875,299.3697509765625,300.4856872558594,297.73638916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749011993408,2.596970080048777e-05,4.394370079040527,1.0,0.050000000745058,0.0,298.4646911621094,410.0,9393.859375,0.0,13466.6875,1.0,283.1499938964844,296.5379943847656,289.20465087890625,289.7956848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1664.998291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12152940,300.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5319420695304871,300.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5601605772972107,300.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.4137327075004577,299.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5601605772972107,299.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,2.657160758972168,297.7187194824219,284.95001220703125,299.3494873046875,288.4040222167969,299.3497009277344,300.4841613769531,297.71832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.050000000745058,0.0,298.4645690917969,410.0,9382.2490234375,0.0,13466.6875,1.0,283.1499938964844,296.5214233398437,289.1906433105469,289.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.981689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153000,300.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5319420695304871,300.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5601605772972107,300.81103515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.4137327075004577,299.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,0.5601605772972107,299.7698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.7187805175781,0.9990000128746032,1.0,2.657160758972168,297.7187194824219,284.95001220703125,299.3494873046875,288.4040222167969,299.3497009277344,300.4841613769531,297.71832275390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.596969534351956e-05,4.394368648529053,1.0,0.050000000745058,0.0,298.4645690917969,410.0,9382.2490234375,0.0,13466.6875,1.0,283.1499938964844,296.5214233398437,289.1906433105469,289.7807006835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1660.981689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153060,300.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5319420099258423,300.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5601605772972107,300.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.4137326776981354,299.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5601605772972107,299.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,2.657160520553589,297.7007141113281,284.95001220703125,299.3294982910156,288.3915100097656,299.3296813964844,300.48272705078125,297.7003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.050000000745058,0.0,298.4646301269531,410.0,9370.6669921875,0.0,13466.6875,1.0,283.1499938964844,296.5049133300781,289.1772155761719,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.1094970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153120,300.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5319420099258423,300.5337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5601605772972107,300.8150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.4137326776981354,299.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,0.5601605772972107,299.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.7007751464844,0.9990000128746032,1.0,2.657160520553589,297.7007141113281,284.95001220703125,299.3294982910156,288.3915100097656,299.3296813964844,300.48272705078125,297.7003173828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679775238037109,5.679749488830566,2.5969697162508965e-05,4.394369125366211,1.0,0.050000000745058,0.0,298.4646301269531,410.0,9370.6669921875,0.0,13466.6875,1.0,283.1499938964844,296.5049133300781,289.1772155761719,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1657.1094970703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153180,300.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5319419503211975,300.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601604580879211,300.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.4137326180934906,299.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601604580879211,299.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,2.6571600437164307,297.6827392578125,284.95001220703125,299.3095397949219,288.3797302246094,299.3097229003906,300.4814453125,297.682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.46502685546875,410.0,9359.1171875,0.0,13466.685546875,1.0,283.1499938964844,296.4884033203125,289.16436767578125,289.75250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1653.3792724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153240,300.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5319419503211975,300.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601604580879211,300.8192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.4137326180934906,299.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,0.5601604580879211,299.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6828308105469,0.9990000128746032,1.0,2.6571600437164307,297.6827392578125,284.95001220703125,299.3095397949219,288.3797302246094,299.3097229003906,300.4814453125,297.682373046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679774284362793,5.67974853515625,2.59697117144242e-05,4.394373416900635,1.0,0.050000000745058,0.0,298.46502685546875,410.0,9359.1171875,0.0,13466.685546875,1.0,283.1499938964844,296.4884033203125,289.16436767578125,289.75250244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1653.3792724609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153300,300.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6738586425781,0.9990000128746032,1.0,0.5319418907165527,300.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6738586425781,0.9990000128746032,1.0,0.5601603984832764,300.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,297.6738586425781,0.9990000128746032,1.0,0.4137325584888458,299.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,297.6738586425781,0.9990000128746032,1.0,0.5601603984832764,299.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6738586425781,0.9990000128746032,1.0,2.657159805297852,297.6737976074219,284.95001220703125,299.299560546875,288.37408447265625,299.2997741699219,300.4808654785156,297.67340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679773807525635,5.679747581481934,2.596972262836061e-05,4.3943772315979,1.0,0.050000000745058,0.0,298.46533203125,410.0,9353.35546875,0.0,13466.6845703125,1.0,283.1499938964844,296.48016357421875,289.15826416015625,289.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1651.5826416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153360,300.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6649169921875,0.9990000128746032,1.0,0.5319417715072632,300.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6649169921875,0.9990000128746032,1.0,0.5601603388786316,300.8235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6649169921875,0.9990000128746032,1.0,0.413732498884201,299.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6649169921875,0.9990000128746032,1.0,0.5601603388786316,299.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.6649169921875,0.9990000128746032,1.0,2.6571593284606934,297.6648254394531,284.95001220703125,299.28961181640625,288.3686828613281,299.2898254394531,300.4803466796875,297.6644592285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679772853851318,5.679746627807617,2.596973536128644e-05,4.394381046295166,1.0,0.050000000745058,0.0,298.4656982421875,410.0,9347.599609375,0.0,13466.6826171875,1.0,283.1499938964844,296.4719543457031,289.1522827148437,289.7394104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1649.8212890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153420,300.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5319415926933289,300.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5601601600646973,300.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.4137323796749115,299.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5601601600646973,299.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,2.657158613204956,297.64697265625,284.95001220703125,299.269775390625,288.3584289550781,299.2699890136719,300.47930908203125,297.6466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.050000000745058,0.0,298.4664611816406,410.0,9336.123046875,0.0,13466.6787109375,1.0,283.1499938964844,296.4555358886719,289.1408386230469,289.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.4251708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153480,300.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5319415926933289,300.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5601601600646973,300.8279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.4137323796749115,299.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,0.5601601600646973,299.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6470642089844,0.9990000128746032,1.0,2.657158613204956,297.64697265625,284.95001220703125,299.269775390625,288.3584289550781,299.2699890136719,300.47930908203125,297.6466064453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679745197296143,2.596976264612749e-05,4.394389629364014,1.0,0.050000000745058,0.0,298.4664611816406,410.0,9336.123046875,0.0,13466.6787109375,1.0,283.1499938964844,296.4555358886719,289.1408386230469,289.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1646.4251708984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153540,300.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5319414734840393,300.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5601599812507629,300.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.4137322306632995,299.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5601599812507629,299.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,2.65715765953064,297.6291809082031,284.95001220703125,299.25,288.3490905761719,299.2502136230469,300.4783935546875,297.6288146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.050000000745058,0.0,298.4671630859375,410.0,9324.69140625,0.0,13466.67578125,1.0,283.1499938964844,296.4391784667969,289.1302490234375,289.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.2254638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153600,300.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5319414734840393,300.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5601599812507629,300.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.4137322306632995,299.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,0.5601599812507629,299.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.6292724609375,0.9990000128746032,1.0,2.65715765953064,297.6291809082031,284.95001220703125,299.25,288.3490905761719,299.2502136230469,300.4783935546875,297.6288146972656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769515991211,5.67974328994751,2.5969788111979145e-05,4.394397258758545,1.0,0.050000000745058,0.0,298.4671630859375,410.0,9324.69140625,0.0,13466.67578125,1.0,283.1499938964844,296.4391784667969,289.1302490234375,289.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1643.2254638671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153660,300.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6123962402344,0.9990000128746032,1.0,0.5319414138793945,300.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6123962402344,0.9990000128746032,1.0,0.5601599216461182,300.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.6123962402344,0.9990000128746032,1.0,0.4137322008609772,299.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,297.6123962402344,0.9990000128746032,1.0,0.5601599216461182,299.7555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,297.6123962402344,0.9990000128746032,1.0,2.6571574211120605,297.6123046875,284.95001220703125,299.2312927246094,288.3406677246094,299.23150634765625,300.4775695800781,297.6119384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.050000000745058,0.0,298.4674377441406,410.0,9313.962890625,0.0,13466.6748046875,1.0,283.1499938964844,296.423583984375,289.1207580566406,289.7049865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.326416015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153720,300.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.6116943359375,0.9990000128746032,1.0,0.5319414138793945,300.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.6116943359375,0.9990000128746032,1.0,0.5601599216461182,300.8368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.6116943359375,0.9990000128746032,1.0,0.4137322008609772,299.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.6116943359375,0.9990000128746032,1.0,0.5601599216461182,299.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.6116943359375,0.9990000128746032,1.0,2.6571574211120605,297.6116027832031,284.95001220703125,299.23052978515625,288.3403015136719,299.2307434082031,300.4775390625,297.6112365722656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679768562316895,5.679742813110352,2.596979720692616e-05,4.394400119781494,1.0,0.050000000745058,0.0,298.4674377441406,410.0,9313.5244140625,0.0,13466.6748046875,1.0,283.1499938964844,296.4229431152344,289.1203918457031,289.70458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1640.208251953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153780,300.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5319414734840393,300.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5601600408554077,300.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.4137322902679443,299.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5601600408554077,299.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,2.6571578979492188,297.594482421875,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,300.476806640625,297.5941162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969780836021528e-05,4.394395351409912,1.0,0.050000000745058,0.0,298.46697998046875,410.0,9302.75390625,0.0,13466.6767578125,1.0,283.1499938964844,296.4070129394531,289.1109924316406,289.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.316162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
