time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153840,300.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5319414734840393,300.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5601600408554077,300.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.4137322902679443,299.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,0.5601600408554077,299.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5945739746094,0.9990000128746032,1.0,2.6571578979492188,297.594482421875,284.95001220703125,299.21160888671875,288.3318176269531,299.2117919921875,300.476806640625,297.5941162109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679769992828369,5.679743766784668,2.5969780836021528e-05,4.394395351409912,1.0,0.050000000745058,0.0,298.46697998046875,410.0,9302.75390625,0.0,13466.6767578125,1.0,283.1499938964844,296.4070129394531,289.1109924316406,289.6943054199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1637.316162109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153900,300.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.9990000128746032,1.0,0.5319415926933289,300.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.9990000128746032,1.0,0.5601601004600525,300.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.9990000128746032,1.0,0.4137323498725891,299.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.9990000128746032,1.0,0.5601601004600525,299.75225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5861511230469,0.9990000128746032,1.0,2.657158374786377,297.5860900878906,284.95001220703125,299.20233154296875,288.3276672363281,299.2025146484375,300.4764709472656,297.5857238769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797709465026855,5.679744720458984,2.5969764465116896e-05,4.394390106201172,1.0,0.050000000745058,0.0,298.466552734375,410.0,9297.4755859375,0.0,13466.6787109375,1.0,283.1499938964844,296.399169921875,289.1064147949219,289.6893310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1635.9072265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12153960,300.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.5319417119026184,300.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.5601602792739868,300.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.4137324690818786,299.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,0.5601602792739868,299.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,297.577880859375,0.9990000128746032,1.0,2.6571590900421143,297.5777893066406,284.95001220703125,299.1931457519531,288.3236083984375,299.193359375,300.47613525390625,297.57745361328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67977237701416,5.679746150970459,2.5969742637244053e-05,4.394383430480957,1.0,0.050000000745058,0.0,298.4659118652344,410.0,9292.27734375,0.0,13466.681640625,1.0,283.1499938964844,296.39141845703125,289.1019287109375,289.6844177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1634.5223388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154020,300.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5319421291351318,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5601606965065002,300.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.4137327671051025,299.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5601606965065002,299.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,2.657160997390747,297.5615234375,284.95001220703125,299.1751708984375,288.3156433105469,299.17535400390625,300.4755859375,297.5611877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364356994629,1.0,0.050000000745058,0.0,298.46417236328125,410.0,9282.080078125,0.0,13466.689453125,1.0,283.1499938964844,296.376220703125,289.0931701660156,289.67486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1631.8172607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154080,300.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5319421291351318,300.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5601606965065002,300.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.4137327671051025,299.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,0.5601606965065002,299.749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.56158447265625,0.9990000128746032,1.0,2.657160997390747,297.5615234375,284.95001220703125,299.1751708984375,288.3156433105469,299.17535400390625,300.4755859375,297.5611877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679776191711426,5.679750442504883,2.5969682610593736e-05,4.394364356994629,1.0,0.050000000745058,0.0,298.46417236328125,410.0,9282.080078125,0.0,13466.689453125,1.0,283.1499938964844,296.376220703125,289.0931701660156,289.67486572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1631.8172607421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154140,300.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5319426655769348,300.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5601612329483032,300.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.4137331843376159,299.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5601612329483032,299.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,2.657163619995117,297.545654296875,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,300.4751281738281,297.5453186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.050000000745058,0.0,298.4618530273437,410.0,9272.0986328125,0.0,13466.7001953125,1.0,283.1499938964844,296.3614196777344,289.084716796875,289.6656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1629.200439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154200,300.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5319426655769348,300.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5601612329483032,300.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.4137331843376159,299.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,0.5601612329483032,299.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.54571533203125,0.9990000128746032,1.0,2.657163619995117,297.545654296875,284.95001220703125,299.1576232910156,288.3079528808594,299.1578063964844,300.4751281738281,297.5453186035156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679781913757324,5.679755687713623,2.5969598937081173e-05,4.394338607788086,1.0,0.050000000745058,0.0,298.4618530273437,410.0,9272.0986328125,0.0,13466.7001953125,1.0,283.1499938964844,296.3614196777344,289.084716796875,289.6656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1629.200439453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154260,300.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5319433212280273,300.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5601618885993958,300.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.4137336909770965,299.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5601618885993958,299.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,2.6571669578552246,297.5301208496094,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,300.4747619628906,297.5298156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.050000000745058,0.0,298.4589233398437,410.0,9262.3251953125,0.0,13466.712890625,1.0,283.1499938964844,296.34698486328125,289.0765380859375,289.6567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.6649169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154320,300.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5319433212280273,300.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5601618885993958,300.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.4137336909770965,299.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,0.5601618885993958,299.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.5302124023437,0.9990000128746032,1.0,2.6571669578552246,297.5301208496094,284.95001220703125,299.14044189453125,288.3005065917969,299.140625,300.4747619628906,297.5298156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679788589477539,5.679762363433838,2.596949707367457e-05,4.394306659698486,1.0,0.050000000745058,0.0,298.4589233398437,410.0,9262.3251953125,0.0,13466.712890625,1.0,283.1499938964844,296.34698486328125,289.0765380859375,289.6567077636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1626.6649169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154380,300.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5319440960884094,300.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5601627230644226,300.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.4137342870235443,299.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5601627230644226,299.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,2.6571707725524902,297.51495361328125,284.95001220703125,299.1236267089844,288.2933044433594,299.1238098144531,300.4744567871094,297.5146179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969375201384537e-05,4.39426851272583,1.0,0.050000000745058,0.0,298.4554443359375,410.0,9252.7333984375,0.0,13466.728515625,1.0,283.1499938964844,296.3328552246094,289.0686340332031,289.6480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.2109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154440,300.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5319440960884094,300.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5601627230644226,300.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.4137342870235443,299.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,0.5601627230644226,299.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,297.5150146484375,0.9990000128746032,1.0,2.6571707725524902,297.51495361328125,284.95001220703125,299.1236267089844,288.2933044433594,299.1238098144531,300.4744567871094,297.5146179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797966957092285,5.679770469665527,2.5969375201384537e-05,4.39426851272583,1.0,0.050000000745058,0.0,298.4554443359375,410.0,9252.7333984375,0.0,13466.728515625,1.0,283.1499938964844,296.3328552246094,289.0686340332031,289.6480712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1624.2109375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154500,300.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.50750732421875,0.9990000128746032,1.0,0.5319445133209229,300.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,297.50750732421875,0.9990000128746032,1.0,0.5601631999015808,300.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,297.50750732421875,0.9990000128746032,1.0,0.4137346148490906,299.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.50750732421875,0.9990000128746032,1.0,0.5601631999015808,299.7431640625,297.1499938964844,293.1499938964844,0.0,-0.0,297.50750732421875,0.9990000128746032,1.0,2.657172918319702,297.5074462890625,284.95001220703125,299.1153259277344,288.289794921875,299.1155090332031,300.4743347167969,297.50714111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679800987243652,5.679774761199951,2.596930789877661e-05,4.394248008728027,1.0,0.050000000745058,0.0,298.4535522460937,410.0,9247.9892578125,0.0,13466.7373046875,1.0,283.1499938964844,296.3258972167969,289.06475830078125,289.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1623.0086669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154560,300.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.5000915527344,0.9990000128746032,1.0,0.5319449305534363,300.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.5000915527344,0.9990000128746032,1.0,0.560163676738739,300.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,297.5000915527344,0.9990000128746032,1.0,0.4137349724769592,299.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.5000915527344,0.9990000128746032,1.0,0.560163676738739,299.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.5000915527344,0.9990000128746032,1.0,2.657175302505493,297.5000305175781,284.95001220703125,299.10711669921875,288.2863464355469,299.1072692871094,300.4742126464844,297.4997253417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679805755615234,5.679779529571533,2.5969235139200464e-05,4.394225597381592,1.0,0.050000000745058,0.0,298.4515075683594,410.0,9243.2978515625,0.0,13466.74609375,1.0,283.1499938964844,296.3190002441406,289.0609741210937,289.63970947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1621.824951171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154620,300.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5319459438323975,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5601646900177002,300.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.4137357473373413,299.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5601646900177002,299.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,2.657180070877075,297.4853820800781,284.95001220703125,299.09088134765625,288.2796325683594,299.091064453125,300.4740295410156,297.4850769042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176483154297,1.0,0.050000000745058,0.0,298.4470520019531,410.0,9234.025390625,0.0,13466.7666015625,1.0,283.1499938964844,296.305419921875,289.0535583496094,289.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.50927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154680,300.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5319459438323975,300.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5601646900177002,300.873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.4137357473373413,299.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,0.5601646900177002,299.7408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4854431152344,0.9990000128746032,1.0,2.657180070877075,297.4853820800781,284.95001220703125,299.09088134765625,288.2796325683594,299.091064453125,300.4740295410156,297.4850769042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679816246032715,5.679790019989014,2.596907870611176e-05,4.394176483154297,1.0,0.050000000745058,0.0,298.4470520019531,410.0,9234.025390625,0.0,13466.7666015625,1.0,283.1499938964844,296.305419921875,289.0535583496094,289.6316223144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1619.50927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154740,300.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5319470167160034,300.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5601658225059509,300.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.4137365818023681,299.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5601658225059509,299.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,2.6571855545043945,297.4709777832031,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,300.473876953125,297.4706726074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123077392578,1.0,0.050000000745058,0.0,298.4421691894531,410.0,9224.865234375,0.0,13466.7880859375,1.0,283.1499938964844,296.29205322265625,289.04638671875,289.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1617.25927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154800,300.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5319470167160034,300.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5601658225059509,300.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.4137365818023681,299.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,0.5601658225059509,299.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,297.4710388183594,0.9990000128746032,1.0,2.6571855545043945,297.4709777832031,284.95001220703125,299.07489013671875,288.27313232421875,299.0750427246094,300.473876953125,297.4706726074219,1.0,1.0,1.0,1.0,0.0,1.0,-5.6798272132873535,5.6798014640808105,2.5968907721107826e-05,4.394123077392578,1.0,0.050000000745058,0.0,298.4421691894531,410.0,9224.865234375,0.0,13466.7880859375,1.0,283.1499938964844,296.29205322265625,289.04638671875,289.623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1617.25927734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154860,300.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5319482088088989,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5601670742034912,300.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.4137375056743622,299.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5601670742034912,299.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,2.657191514968872,297.45672607421875,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,300.4737548828125,297.4564208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813861846924,2.5968722184188664e-05,4.394065380096436,1.0,0.050000000745058,0.0,298.4369201660156,410.0,9215.8115234375,0.0,13466.8115234375,1.0,283.1499938964844,296.27886962890625,289.0394592285156,289.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1615.0714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154920,300.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5319482088088989,300.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5601670742034912,300.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.4137375056743622,299.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,0.5601670742034912,299.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,297.456787109375,0.9990000128746032,1.0,2.657191514968872,297.45672607421875,284.95001220703125,299.0591125488281,288.2668762207031,299.05926513671875,300.4737548828125,297.4564208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679839611053467,5.679813861846924,2.5968722184188664e-05,4.394065380096436,1.0,0.050000000745058,0.0,298.4369201660156,410.0,9215.8115234375,0.0,13466.8115234375,1.0,283.1499938964844,296.27886962890625,289.0394592285156,289.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1615.0714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12154980,300.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5319494605064392,300.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601683855056763,300.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.4137384593486786,299.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601683855056763,299.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,2.6571977138519287,297.4426574707031,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,300.4736328125,297.4423522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.050000000745058,0.0,298.4313049316406,410.0,9206.8466796875,0.0,13466.8369140625,1.0,283.1499938964844,296.2658386230469,289.03271484375,289.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155040,300.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5319494605064392,300.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601683855056763,300.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.4137384593486786,299.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,0.5601683855056763,299.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.4427185058594,0.9990000128746032,1.0,2.6571977138519287,297.4426574707031,284.95001220703125,299.0434875488281,288.2608337402344,299.04364013671875,300.4736328125,297.4423522949219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679852485656738,5.679826736450195,2.596852391434368e-05,4.394003868103027,1.0,0.050000000745058,0.0,298.4313049316406,410.0,9206.8466796875,0.0,13466.8369140625,1.0,283.1499938964844,296.2658386230469,289.03271484375,289.6087646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1612.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155100,300.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,297.43572998046875,0.9990000128746032,1.0,0.5319501161575317,300.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.43572998046875,0.9990000128746032,1.0,0.5601691007614136,300.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.43572998046875,0.9990000128746032,1.0,0.4137389659881592,299.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.43572998046875,0.9990000128746032,1.0,0.5601691007614136,299.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.43572998046875,0.9990000128746032,1.0,2.657201051712036,297.4356689453125,284.95001220703125,299.0357360839844,288.2579040527344,299.035888671875,300.4735717773437,297.43536376953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679859638214111,5.67983341217041,2.5968420231947675e-05,4.393971920013428,1.0,0.050000000745058,0.0,298.4283447265625,410.0,9202.384765625,0.0,13466.8505859375,1.0,283.1499938964844,296.2593994140625,289.0294494628906,289.60516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1611.9014892578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155160,300.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.42877197265625,0.9990000128746032,1.0,0.5319507718086243,300.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.42877197265625,0.9990000128746032,1.0,0.5601698160171509,300.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.42877197265625,0.9990000128746032,1.0,0.4137395024299621,299.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.42877197265625,0.9990000128746032,1.0,0.5601698160171509,299.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,297.42877197265625,0.9990000128746032,1.0,2.657204389572144,297.4287109375,284.95001220703125,299.02801513671875,288.2550048828125,299.0281677246094,300.4735107421875,297.42840576171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679866313934326,5.679840564727783,2.596831473056227e-05,4.393939018249512,1.0,0.050000000745058,0.0,298.42535400390625,410.0,9197.9365234375,0.0,13466.86328125,1.0,283.1499938964844,296.25299072265625,289.0262451171875,289.60162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1610.87353515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155220,300.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5319521427154541,300.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5601712465286255,300.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.4137405753135681,299.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5601712465286255,299.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,2.657211303710937,297.41485595703125,284.95001220703125,299.0126037597656,288.2493896484375,299.0127868652344,300.47332763671875,297.41455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.050000000745058,0.0,298.4191589355469,410.0,9189.0654296875,0.0,13466.8916015625,1.0,283.1499938964844,296.2402038574219,289.0199584960937,289.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1608.859619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155280,300.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5319521427154541,300.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5601712465286255,300.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.4137405753135681,299.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,0.5601712465286255,299.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.4149169921875,0.9990000128746032,1.0,2.657211303710937,297.41485595703125,284.95001220703125,299.0126037597656,288.2493896484375,299.0127868652344,300.47332763671875,297.41455078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679880619049072,5.679854869842529,2.5968096451833844e-05,4.393871307373047,1.0,0.050000000745058,0.0,298.4191589355469,410.0,9189.0654296875,0.0,13466.8916015625,1.0,283.1499938964844,296.2402038574219,289.0199584960937,289.5947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1608.859619140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155340,300.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5319535732269287,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5601727366447449,300.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.4137416779994964,299.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5601727366447449,299.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,2.6572182178497314,297.40106201171875,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,300.4728698730469,297.4007873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.050000000745058,0.0,298.41278076171875,410.0,9180.216796875,0.0,13466.919921875,1.0,283.1499938964844,296.2275085449219,289.01385498046875,289.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155400,300.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5319535732269287,300.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5601727366447449,300.8989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.4137416779994964,299.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,0.5601727366447449,299.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.401123046875,0.9990000128746032,1.0,2.6572182178497314,297.40106201171875,284.95001220703125,298.9972839355469,288.24395751953125,298.9974365234375,300.4728698730469,297.4007873535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679895401000977,5.679869651794434,2.5967872716137208e-05,4.393801212310791,1.0,0.050000000745058,0.0,298.41278076171875,410.0,9180.216796875,0.0,13466.919921875,1.0,283.1499938964844,296.2275085449219,289.01385498046875,289.5879821777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1606.890625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155460,300.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.5319550633430481,300.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.560174286365509,300.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.4137428104877472,299.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.560174286365509,299.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,2.657225608825684,297.3872985839844,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,300.4719543457031,297.38702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.050000000745058,0.0,298.4062805175781,410.0,9171.36328125,0.0,13466.94921875,1.0,283.1499938964844,296.2148742675781,289.0079650878906,289.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.9716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155520,300.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.5319550633430481,300.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.560174286365509,300.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.4137428104877472,299.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,0.560174286365509,299.7312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,297.3873596191406,0.9990000128746032,1.0,2.657225608825684,297.3872985839844,284.95001220703125,298.98199462890625,288.2387084960937,298.9821472167969,300.4719543457031,297.38702392578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679910659790039,5.679884910583496,2.596764352347236e-05,4.3937296867370605,1.0,0.050000000745058,0.0,298.4062805175781,410.0,9171.36328125,0.0,13466.94921875,1.0,283.1499938964844,296.2148742675781,289.0079650878906,289.5814514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1604.9716796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155580,300.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5319564938545227,300.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5601758360862732,300.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.4137439429759979,299.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5601758360862732,299.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,2.657232999801636,297.37353515625,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,300.47088623046875,297.3732604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.050000000745058,0.0,298.3996887207031,410.0,9162.4853515625,0.0,13466.978515625,1.0,283.1499938964844,296.2022399902344,289.0022888183594,289.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1603.1021728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155640,300.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5319564938545227,300.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5601758360862732,300.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.4137439429759979,299.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,0.5601758360862732,299.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.37359619140625,0.9990000128746032,1.0,2.657232999801636,297.37353515625,284.95001220703125,298.9666748046875,288.2336730957031,298.9668273925781,300.47088623046875,297.3732604980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679925918579102,5.679900169372559,2.5967410692828707e-05,4.393657684326172,1.0,0.050000000745058,0.0,298.3996887207031,410.0,9162.4853515625,0.0,13466.978515625,1.0,283.1499938964844,296.2022399902344,289.0022888183594,289.5751647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1603.1021728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155700,300.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,297.36669921875,0.9990000128746032,1.0,0.5319572687149048,300.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.36669921875,0.9990000128746032,1.0,0.5601766109466553,300.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.36669921875,0.9990000128746032,1.0,0.4137445390224457,299.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,297.36669921875,0.9990000128746032,1.0,0.5601766109466553,299.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.36669921875,0.9990000128746032,1.0,2.6572365760803223,297.3666687011719,284.95001220703125,298.958984375,288.231201171875,298.9591369628906,300.4703369140625,297.3663635253906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679933547973633,5.67990779876709,2.596729427750688e-05,4.393621444702148,1.0,0.050000000745058,0.0,298.3963623046875,410.0,9158.03125,0.0,13466.994140625,1.0,283.1499938964844,296.1959228515625,288.99951171875,289.5720520019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1602.1827392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155760,300.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3598022460937,0.9990000128746032,1.0,0.5319579839706421,300.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3598022460937,0.9990000128746032,1.0,0.5601773858070374,300.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,297.3598022460937,0.9990000128746032,1.0,0.413745105266571,299.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,297.3598022460937,0.9990000128746032,1.0,0.5601773858070374,299.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,297.3598022460937,0.9990000128746032,1.0,2.657240390777588,297.3597412109375,284.95001220703125,298.9512939453125,288.2287902832031,298.9514465332031,300.46978759765625,297.3594665527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679941177368164,5.679915428161621,2.5967177862185054e-05,4.393585205078125,1.0,0.050000000745058,0.0,298.39306640625,410.0,9153.5634765625,0.0,13467.0087890625,1.0,283.1499938964844,296.1896057128906,288.99676513671875,289.56903076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1601.272705078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155820,300.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5319594740867615,300.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5601789355278015,300.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.4137462377548218,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5601789355278015,299.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,2.657247543334961,297.34588623046875,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,300.4686279296875,297.3455810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.050000000745058,0.0,298.38653564453125,410.0,9144.578125,0.0,13467.0380859375,1.0,283.1499938964844,296.17694091796875,288.9914245605469,289.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.480224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12155880,300.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5319594740867615,300.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5601789355278015,300.9067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.4137462377548218,299.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,0.5601789355278015,299.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.345947265625,0.9990000128746032,1.0,2.657247543334961,297.34588623046875,284.95001220703125,298.93585205078125,288.2240905761719,298.9360046386719,300.4686279296875,297.3455810546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679956436157227,5.679930686950684,2.5966946850530803e-05,4.393513202667236,1.0,0.050000000745058,0.0,298.38653564453125,410.0,9144.578125,0.0,13467.0380859375,1.0,283.1499938964844,296.17694091796875,288.9914245605469,289.56304931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1599.480224609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
