time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155940,300.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5319609045982361,300.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5601804256439209,300.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.4137473404407501,299.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5601804256439209,299.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,2.657254695892334,297.3319091796875,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,300.46746826171875,297.33160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.050000000745058,0.0,298.3800964355469,410.0,9135.505859375,0.0,13467.06640625,1.0,283.1499938964844,296.1641845703125,288.9862365722656,289.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1597.7222900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156000,300.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5319609045982361,300.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5601804256439209,300.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.4137473404407501,299.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,0.5601804256439209,299.7250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,297.3319702148437,0.9990000128746032,1.0,2.657254695892334,297.3319091796875,284.95001220703125,298.9202880859375,288.2195739746094,298.9204406738281,300.46746826171875,297.33160400390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679971694946289,5.679945468902588,2.5966721295844764e-05,4.3934431076049805,1.0,0.050000000745058,0.0,298.3800964355469,410.0,9135.505859375,0.0,13467.06640625,1.0,283.1499938964844,296.1641845703125,288.9862365722656,289.5572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1597.7222900390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156060,300.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5319622755050659,300.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5601818561553955,300.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.4137484133243561,299.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5601818561553955,299.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,2.657261610031128,297.3178100585937,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,300.4662475585937,297.3175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.050000000745058,0.0,298.3739013671875,410.0,9126.3271484375,0.0,13467.0947265625,1.0,283.1499938964844,296.1513061523437,288.981201171875,289.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1595.995849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156120,300.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5319622755050659,300.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5601818561553955,300.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.4137484133243561,299.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,0.5601818561553955,299.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.31787109375,0.9990000128746032,1.0,2.657261610031128,297.3178100585937,284.95001220703125,298.9045715332031,288.2152099609375,298.9047241210937,300.4662475585937,297.3175048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679986000061035,5.679959774017334,2.596650301711633e-05,4.393374919891357,1.0,0.050000000745058,0.0,298.3739013671875,410.0,9126.3271484375,0.0,13467.0947265625,1.0,283.1499938964844,296.1513061523437,288.981201171875,289.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1595.995849609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156180,300.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.531963586807251,300.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.5601832866668701,300.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.4137494564056396,299.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.5601832866668701,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,2.6572682857513428,297.30352783203125,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,300.4649658203125,297.30322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.050000000745058,0.0,298.36798095703125,410.0,9117.01953125,0.0,13467.12109375,1.0,283.1499938964844,296.1383056640625,288.976318359375,289.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1594.2977294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156240,300.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.531963586807251,300.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.5601832866668701,300.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.4137494564056396,299.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,0.5601832866668701,299.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.3035888671875,0.9990000128746032,1.0,2.6572682857513428,297.30352783203125,284.95001220703125,298.8886413574219,288.2109680175781,298.8887939453125,300.4649658203125,297.30322265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679999828338623,5.679973602294922,2.596629383333493e-05,4.393310070037842,1.0,0.050000000745058,0.0,298.36798095703125,410.0,9117.01953125,0.0,13467.12109375,1.0,283.1499938964844,296.1383056640625,288.976318359375,289.5461120605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1594.2977294921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156300,300.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,297.29638671875,0.9990000128746032,1.0,0.5319641828536987,300.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.29638671875,0.9990000128746032,1.0,0.5601839423179626,300.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,297.29638671875,0.9990000128746032,1.0,0.4137499332427978,299.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,297.29638671875,0.9990000128746032,1.0,0.5601839423179626,299.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,297.29638671875,0.9990000128746032,1.0,2.657271385192871,297.2963256835937,284.95001220703125,298.8805847167969,288.2089233398437,298.8807678222656,300.4642944335937,297.2960205078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68000602722168,5.679980278015137,2.596619560790714e-05,4.393279075622559,1.0,0.050000000745058,0.0,298.3651733398437,410.0,9112.310546875,0.0,13467.1337890625,1.0,283.1499938964844,296.1317749023437,288.97393798828125,289.5434265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1593.4583740234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156360,300.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,297.28912353515625,0.9990000128746032,1.0,0.5319648385047913,300.44403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,297.28912353515625,0.9990000128746032,1.0,0.5601845979690552,300.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,297.28912353515625,0.9990000128746032,1.0,0.413750410079956,299.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,297.28912353515625,0.9990000128746032,1.0,0.5601845979690552,299.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.28912353515625,0.9990000128746032,1.0,2.6572744846343994,297.2890625,284.95001220703125,298.8724975585937,288.2069091796875,298.8726501464844,300.463623046875,297.28875732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680012702941895,5.679986476898193,2.596609920146875e-05,4.39324951171875,1.0,0.050000000745058,0.0,298.3624572753906,410.0,9107.5625,0.0,13467.1455078125,1.0,283.1499938964844,296.1251525878906,288.9715576171875,289.540771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1592.6248779296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156420,300.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.531965970993042,300.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.5601857900619507,300.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.4137513041496277,299.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.5601857900619507,299.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,2.6572799682617188,297.2743835449219,284.95001220703125,298.8560791015625,288.2029724121094,298.8562316894531,300.4621887207031,297.2740478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965920940507203e-05,4.39319372177124,1.0,0.050000000745058,0.0,298.3573608398437,410.0,9097.935546875,0.0,13467.1689453125,1.0,283.1499938964844,296.11181640625,288.9669494628906,289.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.9737548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156480,300.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.531965970993042,300.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.5601857900619507,300.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.4137513041496277,299.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,0.5601857900619507,299.718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2744445800781,0.9990000128746032,1.0,2.6572799682617188,297.2743835449219,284.95001220703125,298.8560791015625,288.2029724121094,298.8562316894531,300.4621887207031,297.2740478515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965920940507203e-05,4.39319372177124,1.0,0.050000000745058,0.0,298.3573608398437,410.0,9097.935546875,0.0,13467.1689453125,1.0,283.1499938964844,296.11181640625,288.9669494628906,289.5355224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1590.9737548828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156540,300.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5319669842720032,300.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5601868629455566,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.4137520790100097,299.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5601868629455566,299.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,2.657285213470459,297.2593994140625,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,300.4606628417969,297.25909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.050000000745058,0.0,298.3528137207031,410.0,9088.1171875,0.0,13467.189453125,1.0,283.1499938964844,296.0982360839844,288.96246337890625,289.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1589.34130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156600,300.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5319669842720032,300.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5601868629455566,300.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.4137520790100097,299.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,0.5601868629455566,299.716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,297.25946044921875,0.9990000128746032,1.0,2.657285213470459,297.2593994140625,284.95001220703125,298.83935546875,288.1991577148437,298.83953857421875,300.4606628417969,297.25909423828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.68003511428833,5.680008888244629,2.5965759050450288e-05,4.393143653869629,1.0,0.050000000745058,0.0,298.3528137207031,410.0,9088.1171875,0.0,13467.189453125,1.0,283.1499938964844,296.0982360839844,288.96246337890625,289.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1589.34130859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156660,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5319678783416748,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5601877570152283,300.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.4137527644634247,299.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5601877570152283,299.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,2.657289505004883,297.244140625,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,300.45904541015625,297.24383544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.050000000745058,0.0,298.3488464355469,410.0,9078.0869140625,0.0,13467.20703125,1.0,283.1499938964844,296.0844421386719,288.95806884765625,289.525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1587.7242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156720,300.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5319678783416748,300.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5601877570152283,300.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.4137527644634247,299.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,0.5601877570152283,299.71405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.2442321777344,0.9990000128746032,1.0,2.657289505004883,297.244140625,284.95001220703125,298.82232666015625,288.1954650878906,298.8224792480469,300.45904541015625,297.24383544921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.680044174194336,5.680017948150635,2.596562080725561e-05,4.393100261688232,1.0,0.050000000745058,0.0,298.3488464355469,410.0,9078.0869140625,0.0,13467.20703125,1.0,283.1499938964844,296.0844421386719,288.95806884765625,289.525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1587.7242431640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156780,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5319685935974121,300.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5601885318756104,300.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.41375333070755,299.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5601885318756104,299.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,2.6572930812835693,297.22857666015625,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,300.45733642578125,297.2282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064975738525,1.0,0.050000000745058,0.0,298.3456115722656,410.0,9067.82421875,0.0,13467.2216796875,1.0,283.1499938964844,296.0703125,288.95379638671875,289.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.1190185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156840,300.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5319685935974121,300.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5601885318756104,300.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.41375333070755,299.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,0.5601885318756104,299.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.2286376953125,0.9990000128746032,1.0,2.6572930812835693,297.22857666015625,284.95001220703125,298.8049011230469,288.19189453125,298.8050537109375,300.45733642578125,297.2282409667969,1.0,1.0,1.0,1.0,0.0,1.0,-5.680051803588867,5.680025577545166,2.5965506210923195e-05,4.393064975738525,1.0,0.050000000745058,0.0,298.3456115722656,410.0,9067.82421875,0.0,13467.2216796875,1.0,283.1499938964844,296.0703125,288.95379638671875,289.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1586.1190185546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156900,300.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,297.220703125,0.9990000128746032,1.0,0.531968891620636,300.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.220703125,0.9990000128746032,1.0,0.5601888298988342,300.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,297.220703125,0.9990000128746032,1.0,0.4137535691261291,299.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.220703125,0.9990000128746032,1.0,0.5601888298988342,299.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.220703125,0.9990000128746032,1.0,2.657294750213623,297.2206420898437,284.95001220703125,298.7960205078125,288.1901550292969,298.7961730957031,300.4564208984375,297.2203063964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680054664611816,5.680028915405273,2.5965458917198703e-05,4.393050193786621,1.0,0.050000000745058,0.0,298.3442687988281,410.0,9062.5927734375,0.0,13467.2275390625,1.0,283.1499938964844,296.06317138671875,288.9516906738281,289.5180358886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1585.31982421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12156960,300.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.2126770019531,0.9990000128746032,1.0,0.5319691300392151,300.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.2126770019531,0.9990000128746032,1.0,0.5601891279220581,300.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,297.2126770019531,0.9990000128746032,1.0,0.4137537479400635,299.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,297.2126770019531,0.9990000128746032,1.0,0.5601891279220581,299.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,297.2126770019531,0.9990000128746032,1.0,2.6572959423065186,297.2126159667969,284.95001220703125,298.7870483398437,288.1884460449219,298.7872009277344,300.4554748535156,297.2122802734375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680057525634766,5.6800312995910645,2.5965418899431825e-05,4.393037796020508,1.0,0.050000000745058,0.0,298.3431396484375,410.0,9057.302734375,0.0,13467.232421875,1.0,283.1499938964844,296.055908203125,288.9496154785156,289.515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1584.5223388671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157020,300.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5319694876670837,300.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5601894855499268,300.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.4137540459632873,299.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5601894855499268,299.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,2.657297849655152,297.1962585449219,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,300.4534912109375,297.1959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965362510760315e-05,4.393019676208496,1.0,0.050000000745058,0.0,298.34149169921875,410.0,9046.5107421875,0.0,13467.240234375,1.0,283.1499938964844,296.0411682128906,288.9455261230469,289.5108947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1582.9306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157080,300.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5319694876670837,300.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5601894855499268,300.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.4137540459632873,299.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,0.5601894855499268,299.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.19635009765625,0.9990000128746032,1.0,2.657297849655152,297.1962585449219,284.95001220703125,298.7687683105469,288.1850891113281,298.7689514160156,300.4534912109375,297.1959228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.680061340332031,5.68003511428833,2.5965362510760315e-05,4.393019676208496,1.0,0.050000000745058,0.0,298.34149169921875,410.0,9046.5107421875,0.0,13467.240234375,1.0,283.1499938964844,296.0411682128906,288.9455261230469,289.5108947753906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1582.9306640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157140,300.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5319696664810181,300.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5601896643638611,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.4137541651725769,299.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5601896643638611,299.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,2.6572985649108887,297.1794738769531,284.95001220703125,298.75,288.1817932128906,298.7501220703125,300.45135498046875,297.1791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680036544799805,2.5965337044908665e-05,4.393012523651123,1.0,0.050000000745058,0.0,298.3408203125,410.0,9035.3740234375,0.0,13467.2431640625,1.0,283.1499938964844,296.0260314941406,288.9414978027344,289.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1581.3375244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157200,300.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5319696664810181,300.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5601896643638611,300.921875,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.4137541651725769,299.8695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,0.5601896643638611,299.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1795349121094,0.9990000128746032,1.0,2.6572985649108887,297.1794738769531,284.95001220703125,298.75,288.1817932128906,298.7501220703125,300.45135498046875,297.1791076660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.680062770843506,5.680036544799805,2.5965337044908665e-05,4.393012523651123,1.0,0.050000000745058,0.0,298.3408203125,410.0,9035.3740234375,0.0,13467.2431640625,1.0,283.1499938964844,296.0260314941406,288.9414978027344,289.5061950683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1581.3375244140625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157260,300.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.531969428062439,300.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.560189425945282,300.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.4137540161609649,299.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.560189425945282,299.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,2.6572976112365723,297.16162109375,284.95001220703125,298.729736328125,288.1781005859375,298.7298889160156,300.4469299316406,297.1612243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393022060394287,1.0,0.050000000745058,0.0,298.3416748046875,410.0,9023.0595703125,0.0,13467.2392578125,1.0,283.1499938964844,296.01031494140625,288.93731689453125,289.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.69091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157320,300.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.531969428062439,300.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.560189425945282,300.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.4137540161609649,299.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,0.560189425945282,299.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,297.1617126464844,0.9990000128746032,1.0,2.6572976112365723,297.16162109375,284.95001220703125,298.729736328125,288.1781005859375,298.7298889160156,300.4469299316406,297.1612243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.680060863494873,5.680034637451172,2.5965367967728525e-05,4.393022060394287,1.0,0.050000000745058,0.0,298.3416748046875,410.0,9023.0595703125,0.0,13467.2392578125,1.0,283.1499938964844,296.01031494140625,288.93731689453125,289.5013732910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1579.69091796875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157380,300.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5319687128067017,300.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5601887106895447,300.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.4137534499168396,299.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5601887106895447,299.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,2.6572940349578857,297.1415710449219,284.95001220703125,298.7069396972656,288.1734619140625,298.70709228515625,300.4397277832031,297.1411437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.050000000745058,0.0,298.3448791503906,410.0,9008.8251953125,0.0,13467.224609375,1.0,283.1499938964844,295.9931030273437,288.9325256347656,289.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.836669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157440,300.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5319687128067017,300.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5601887106895447,300.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.4137534499168396,299.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,0.5601887106895447,299.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,297.14166259765625,0.9990000128746032,1.0,2.6572940349578857,297.1415710449219,284.95001220703125,298.7069396972656,288.1734619140625,298.70709228515625,300.4397277832031,297.1411437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.680053234100342,5.680027484893799,2.5965480745071545e-05,4.393056869506836,1.0,0.050000000745058,0.0,298.3448791503906,410.0,9008.8251953125,0.0,13467.224609375,1.0,283.1499938964844,295.9931030273437,288.9325256347656,289.4959716796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1577.836669921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157500,300.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,297.130859375,0.9990000128746032,1.0,0.5319681763648987,300.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,297.130859375,0.9990000128746032,1.0,0.5601881146430969,300.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,297.130859375,0.9990000128746032,1.0,0.4137530624866485,299.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,297.130859375,0.9990000128746032,1.0,0.5601881146430969,299.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,297.130859375,0.9990000128746032,1.0,2.657291412353516,297.1307678222656,284.95001220703125,298.6946105957031,288.1707458496094,298.69482421875,300.4353332519531,297.1303100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.680047988891602,5.6800217628479,2.596556441858411e-05,4.393082618713379,1.0,0.050000000745058,0.0,298.3472595214844,410.0,9001.171875,0.0,13467.2138671875,1.0,283.1499938964844,295.9838256835937,288.9298095703125,289.49298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1576.8111572265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157560,300.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195068359375,0.9990000128746032,1.0,0.5319675803184509,300.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195068359375,0.9990000128746032,1.0,0.5601874589920044,300.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195068359375,0.9990000128746032,1.0,0.4137525558471679,299.8462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195068359375,0.9990000128746032,1.0,0.5601874589920044,299.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,297.1195068359375,0.9990000128746032,1.0,2.657288074493408,297.1194152832031,284.95001220703125,298.681640625,288.1678161621094,298.681884765625,300.4305114746094,297.118896484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.680041313171387,5.6800150871276855,2.5965666281990707e-05,4.3931145668029785,1.0,0.050000000745058,0.0,298.3501281738281,410.0,8993.1025390625,0.0,13467.201171875,1.0,283.1499938964844,295.9740600585937,288.9268798828125,289.48974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1575.7137451171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157620,300.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5319659113883972,300.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5601857304573059,300.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.4137512743473053,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5601857304573059,299.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,2.6572799682617188,297.0948486328125,284.95001220703125,298.6538391113281,288.1611328125,298.654052734375,300.4196472167969,297.0943298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965920940507203e-05,4.393194198608398,1.0,0.050000000745058,0.0,298.3573913574219,410.0,8975.81640625,0.0,13467.1689453125,1.0,283.1499938964844,295.95294189453125,288.92022705078125,289.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1573.2613525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157680,300.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5319659113883972,300.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5601857304573059,300.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.4137512743473053,299.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,0.5601857304573059,299.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,297.094970703125,0.9990000128746032,1.0,2.6572799682617188,297.0948486328125,284.95001220703125,298.6538391113281,288.1611328125,298.654052734375,300.4196472167969,297.0943298339844,1.0,1.0,1.0,1.0,0.0,1.0,-5.680024147033691,5.679998397827148,2.5965920940507203e-05,4.393194198608398,1.0,0.050000000745058,0.0,298.3573913574219,410.0,8975.81640625,0.0,13467.1689453125,1.0,283.1499938964844,295.95294189453125,288.92022705078125,289.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1573.2613525390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157740,300.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5319639444351196,300.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5601836442947388,300.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.4137497246265411,299.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5601836442947388,299.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,2.6572699546813965,297.06817626953125,284.95001220703125,298.62353515625,288.1533508300781,298.6238098144531,300.40753173828125,297.06756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.3932929039001465,1.0,0.050000000745058,0.0,298.36639404296875,410.0,8957.1005859375,0.0,13467.1279296875,1.0,283.1499938964844,295.9299011230469,288.9125366210937,289.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.494384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157800,300.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5319639444351196,300.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5601836442947388,300.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.4137497246265411,299.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,0.5601836442947388,299.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,297.0682983398437,0.9990000128746032,1.0,2.6572699546813965,297.06817626953125,284.95001220703125,298.62353515625,288.1533508300781,298.6238098144531,300.40753173828125,297.06756591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.6800031661987305,5.679977416992188,2.596623744466342e-05,4.3932929039001465,1.0,0.050000000745058,0.0,298.36639404296875,410.0,8957.1005859375,0.0,13467.1279296875,1.0,283.1499938964844,295.9299011230469,288.9125366210937,289.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1570.494384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157860,300.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5319615602493286,300.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5601811408996582,300.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.4137478768825531,299.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5601811408996582,299.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,2.6572582721710205,297.03912353515625,284.95001220703125,298.5906982421875,288.1444702148437,298.5909423828125,300.3941955566406,297.0384826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.596661215648055e-05,4.393409252166748,1.0,0.050000000745058,0.0,298.37701416015625,410.0,8936.8837890625,0.0,13467.080078125,1.0,283.1499938964844,295.9046325683594,288.90362548828125,289.4643249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1567.3577880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157920,300.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5319615602493286,300.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5601811408996582,300.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.4137478768825531,299.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,0.5601811408996582,299.6413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,297.03924560546875,0.9990000128746032,1.0,2.6572582721710205,297.03912353515625,284.95001220703125,298.5906982421875,288.1444702148437,298.5909423828125,300.3941955566406,297.0384826660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679978847503662,5.679952621459961,2.596661215648055e-05,4.393409252166748,1.0,0.050000000745058,0.0,298.37701416015625,410.0,8936.8837890625,0.0,13467.080078125,1.0,283.1499938964844,295.9046325683594,288.90362548828125,289.4643249511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1567.3577880859375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12157980,300.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5319589376449585,300.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5601783394813538,300.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.4137458205223083,299.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5601783394813538,299.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,2.657244920730591,297.0079345703125,284.95001220703125,298.55535888671875,288.1344299316406,298.5556945800781,300.3798217773437,297.0072326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.596703234303277e-05,4.3935394287109375,1.0,0.050000000745058,0.0,298.388916015625,410.0,8915.33203125,0.0,13467.02734375,1.0,283.1499938964844,295.8774108886719,288.89361572265625,289.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1563.8770751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
