time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158040,300.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5319589376449585,300.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5601783394813538,300.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.4137458205223083,299.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,0.5601783394813538,299.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,297.008056640625,0.9990000128746032,1.0,2.657244920730591,297.0079345703125,284.95001220703125,298.55535888671875,288.1344299316406,298.5556945800781,300.3798217773437,297.0072326660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679951190948486,5.679924964904785,2.596703234303277e-05,4.3935394287109375,1.0,0.050000000745058,0.0,298.388916015625,410.0,8915.33203125,0.0,13467.02734375,1.0,283.1499938964844,295.8774108886719,288.89361572265625,289.4533996582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1563.8770751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158100,300.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916076660156,0.9990000128746032,1.0,0.5319575071334839,300.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916076660156,0.9990000128746032,1.0,0.5601768493652344,300.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916076660156,0.9990000128746032,1.0,0.41374471783638,299.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916076660156,0.9990000128746032,1.0,0.5601768493652344,299.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9916076660156,0.9990000128746032,1.0,2.6572377681732178,296.991455078125,284.95001220703125,298.5367736816406,288.12896728515625,298.537109375,300.37225341796875,296.9907531738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679936408996582,5.679910182952881,2.596725607872941e-05,4.393609523773193,1.0,0.050000000745058,0.0,298.3952941894531,410.0,8903.9658203125,0.0,13466.998046875,1.0,283.1499938964844,295.8630065917969,288.8881530761719,289.44744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1561.9991455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158160,300.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9745788574219,0.9990000128746032,1.0,0.5319560170173645,300.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9745788574219,0.9990000128746032,1.0,0.5601752996444702,300.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9745788574219,0.9990000128746032,1.0,0.4137435555458069,299.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9745788574219,0.9990000128746032,1.0,0.5601752996444702,299.608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,296.9745788574219,0.9990000128746032,1.0,2.6572303771972656,296.97442626953125,284.95001220703125,298.5175170898437,288.1231994628906,298.5179138183594,300.36444091796875,296.97369384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679920673370361,5.679894924163818,2.5967490728362463e-05,4.393682479858398,1.0,0.050000000745058,0.0,298.4019470214844,410.0,8892.2412109375,0.0,13466.96875,1.0,283.1499938964844,295.8480834960937,288.8823547363281,289.441162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1560.026611328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158220,300.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5319529175758362,300.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5601720213890076,300.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.4137411415576935,299.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5601720213890076,299.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,2.657214879989624,296.9386291503906,284.95001220703125,298.4771728515625,288.1107177734375,298.4775390625,300.3480529785156,296.9378356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797821752261e-05,4.393834114074707,1.0,0.050000000745058,0.0,298.4158020019531,410.0,8867.69140625,0.0,13466.90625,1.0,283.1499938964844,295.816650390625,288.8697814941406,289.42755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1555.784423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158280,300.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5319529175758362,300.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5601720213890076,300.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.4137411415576935,299.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,0.5601720213890076,299.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,296.93878173828125,0.9990000128746032,1.0,2.657214879989624,296.9386291503906,284.95001220703125,298.4771728515625,288.1107177734375,298.4775390625,300.3480529785156,296.9378356933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679888725280762,5.6798624992370605,2.596797821752261e-05,4.393834114074707,1.0,0.050000000745058,0.0,298.4158020019531,410.0,8867.69140625,0.0,13466.90625,1.0,283.1499938964844,295.816650390625,288.8697814941406,289.42755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1555.784423828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158340,300.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5319496989250183,300.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5601686239242554,300.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.4137386679649353,299.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5601686239242554,299.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,2.657198905944824,296.9006042480469,284.95001220703125,298.434326171875,288.096923828125,298.4346923828125,300.3307189941406,296.8997497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.050000000745058,0.0,298.4302062988281,410.0,8841.6953125,0.0,13466.841796875,1.0,283.1499938964844,295.7831726074219,288.8558959960937,289.4125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.16259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158400,300.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5319496989250183,300.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5601686239242554,300.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.4137386679649353,299.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,0.5601686239242554,299.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.9007568359375,0.9990000128746032,1.0,2.657198905944824,296.9006042480469,284.95001220703125,298.434326171875,288.096923828125,298.4346923828125,300.3307189941406,296.8997497558594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679855346679688,5.679829120635986,2.5968485715566203e-05,4.393991947174072,1.0,0.050000000745058,0.0,298.4302062988281,410.0,8841.6953125,0.0,13466.841796875,1.0,283.1499938964844,295.7831726074219,288.8558959960937,289.4125366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1551.16259765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158460,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5319464206695557,300.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5601652264595032,300.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.4137361049652099,299.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5601652264595032,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,2.657182455062866,296.8603210449219,284.95001220703125,298.3889465332031,288.0818176269531,298.3893737792969,300.3123779296875,296.85943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.050000000745058,0.0,298.4448547363281,410.0,8814.244140625,0.0,13466.7763671875,1.0,283.1499938964844,295.7476501464844,288.8406982421875,289.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1546.14599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158520,300.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5319464206695557,300.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5601652264595032,300.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.4137361049652099,299.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,0.5601652264595032,299.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8605041503906,0.9990000128746032,1.0,2.657182455062866,296.8603210449219,284.95001220703125,298.3889465332031,288.0818176269531,298.3893737792969,300.3123779296875,296.85943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679821014404297,5.679795265197754,2.596900230855681e-05,4.394152641296387,1.0,0.050000000745058,0.0,298.4448547363281,410.0,8814.244140625,0.0,13466.7763671875,1.0,283.1499938964844,295.7476501464844,288.8406982421875,289.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1546.14599609375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158580,300.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.531943142414093,300.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.5601617693901062,300.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.413733571767807,299.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.5601617693901062,299.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,2.657166242599488,296.8177795410156,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,300.2930908203125,296.8168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.050000000745058,0.0,298.4595031738281,410.0,8785.3359375,0.0,13466.7099609375,1.0,283.1499938964844,295.71002197265625,288.8240661621094,289.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1540.7257080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158640,300.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.531943142414093,300.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.5601617693901062,300.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.413733571767807,299.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,0.5601617693901062,299.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,296.8179626464844,0.9990000128746032,1.0,2.657166242599488,296.8177795410156,284.95001220703125,298.341064453125,288.0653381347656,298.34149169921875,300.2930908203125,296.8168334960937,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797871589660645,5.6797614097595215,2.5969517082558013e-05,4.394312858581543,1.0,0.050000000745058,0.0,298.4595031738281,410.0,8785.3359375,0.0,13466.7099609375,1.0,283.1499938964844,295.71002197265625,288.8240661621094,289.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1540.7257080078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158700,300.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958679199219,0.9990000128746032,1.0,0.5319415330886841,300.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958679199219,0.9990000128746032,1.0,0.5601600408554077,300.78955078125,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958679199219,0.9990000128746032,1.0,0.4137323200702667,299.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958679199219,0.9990000128746032,1.0,0.5601600408554077,299.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.7958679199219,0.9990000128746032,1.0,2.657158136367798,296.795654296875,284.95001220703125,298.316162109375,288.0565795898437,298.3166198730469,300.2830810546875,296.7947082519531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679770469665527,5.679744243621826,2.596977174107451e-05,4.394392490386963,1.0,0.050000000745058,0.0,298.4667358398437,410.0,8770.3388671875,0.0,13466.677734375,1.0,283.1499938964844,295.6904602050781,288.8152160644531,289.3685913085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1537.8616943359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158760,300.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,296.7731628417969,0.9990000128746032,1.0,0.5319399833679199,300.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,296.7731628417969,0.9990000128746032,1.0,0.560158371925354,300.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,296.7731628417969,0.9990000128746032,1.0,0.4137310683727264,299.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,296.7731628417969,0.9990000128746032,1.0,0.560158371925354,299.5060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,296.7731628417969,0.9990000128746032,1.0,2.6571502685546875,296.7729797363281,284.95001220703125,298.2906799316406,288.0474548339844,298.2911376953125,300.2727966308594,296.7720031738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.67975378036499,5.679728031158447,2.59700227616122e-05,4.394470691680908,1.0,0.050000000745058,0.0,298.473876953125,410.0,8754.9765625,0.0,13466.6455078125,1.0,283.1499938964844,295.6703491210937,288.8059997558594,289.3586730957031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1534.8935546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158820,300.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5319368243217468,300.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5601550936698914,300.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.413728654384613,299.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5601550936698914,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,2.657134771347046,296.7259216308594,284.95001220703125,298.2377624511719,288.0281066894531,298.2382507324219,300.2514953613281,296.7248840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.050000000745058,0.0,298.48779296875,410.0,8723.15625,0.0,13466.5830078125,1.0,283.1499938964844,295.62860107421875,288.7864685058594,289.3376159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.64013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158880,300.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5319368243217468,300.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5601550936698914,300.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.413728654384613,299.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,0.5601550936698914,299.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,296.72613525390625,0.9990000128746032,1.0,2.657134771347046,296.7259216308594,284.95001220703125,298.2377624511719,288.0281066894531,298.2382507324219,300.2514953613281,296.7248840332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679721355438232,5.6796956062316895,2.597051388875116e-05,4.394623279571533,1.0,0.050000000745058,0.0,298.48779296875,410.0,8723.15625,0.0,13466.5830078125,1.0,283.1499938964844,295.62860107421875,288.7864685058594,289.3376159667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1528.64013671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12158940,299.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5319338440895081,300.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601519346237183,300.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.4137263298034668,299.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601519346237183,299.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,2.6571197509765625,296.6766357421875,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,300.22906494140625,296.6755676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.050000000745058,0.0,298.5012512207031,410.0,8689.91015625,0.0,13466.5224609375,1.0,283.1499938964844,295.58477783203125,288.765380859375,289.3149719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.9620361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159000,299.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5319338440895081,300.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601519346237183,300.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.4137263298034668,299.6270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,0.5601519346237183,299.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.6768493652344,0.9990000128746032,1.0,2.6571197509765625,296.6766357421875,284.95001220703125,298.1823425292969,288.0072631835937,298.1828918457031,300.22906494140625,296.6755676269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679690361022949,5.679664134979248,2.597098682599608e-05,4.394770622253418,1.0,0.050000000745058,0.0,298.5012512207031,410.0,8689.91015625,0.0,13466.5224609375,1.0,283.1499938964844,295.58477783203125,288.765380859375,289.3149719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1521.9620361328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159060,299.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5319309830665588,300.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5601489543914795,300.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.4137240946292877,299.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5601489543914795,299.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,2.6571054458618164,296.6250915527344,284.95001220703125,298.1244201660156,287.9848937988281,298.125,300.2052917480469,296.6239624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.050000000745058,0.0,298.51416015625,410.0,8655.15625,0.0,13466.46484375,1.0,283.1499938964844,295.5389404296875,288.7427978515625,289.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1514.856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159120,299.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5319309830665588,300.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5601489543914795,300.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.4137240946292877,299.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,0.5601489543914795,299.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,296.62530517578125,0.9990000128746032,1.0,2.6571054458618164,296.6250915527344,284.95001220703125,298.1244201660156,287.9848937988281,298.125,300.2052917480469,296.6239624023437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679660320281982,5.679634094238281,2.5971441573346965e-05,4.394911766052246,1.0,0.050000000745058,0.0,298.51416015625,410.0,8655.15625,0.0,13466.46484375,1.0,283.1499938964844,295.5389404296875,288.7427978515625,289.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1514.856689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159180,299.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5319282412528992,300.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5601460337638855,300.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.4137219786643982,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5601460337638855,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,2.6570916175842285,296.5712280273437,284.95001220703125,298.0639953613281,287.9609069824219,298.0645446777344,300.1801452636719,296.5700378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.050000000745058,0.0,298.5263977050781,410.0,8618.958984375,0.0,13466.41015625,1.0,283.1499938964844,295.490966796875,288.7185363769531,289.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1507.290283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159240,299.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5319282412528992,300.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5601460337638855,300.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.4137219786643982,299.5793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,0.5601460337638855,299.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,296.5714416503906,0.9990000128746032,1.0,2.6570916175842285,296.5712280273437,284.95001220703125,298.0639953613281,287.9609069824219,298.0645446777344,300.1801452636719,296.5700378417969,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.5971872673835605e-05,4.395046234130859,1.0,0.050000000745058,0.0,298.5263977050781,410.0,8618.958984375,0.0,13466.41015625,1.0,283.1499938964844,295.490966796875,288.7185363769531,289.2646789550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1507.290283203125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159300,299.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5319269299507141,300.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5601446628570557,300.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.4137209355831146,299.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,0.5601446628570557,299.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,296.543701171875,0.9990000128746032,1.0,2.6570851802825928,296.5434875488281,284.95001220703125,298.0328369140625,287.9483337402344,298.033447265625,300.1671142578125,296.5422668457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796183586120605,5.679592132568359,2.597208003862761e-05,4.395110130310059,1.0,0.050000000745058,0.0,298.5322570800781,410.0,8600.34375,0.0,13466.3837890625,1.0,283.1499938964844,295.4662170410156,288.705810546875,289.25103759765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1503.3443603515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159360,299.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,296.5154113769531,0.9990000128746032,1.0,0.5319256782531738,300.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,296.5154113769531,0.9990000128746032,1.0,0.5601433515548706,300.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,296.5154113769531,0.9990000128746032,1.0,0.4137199521064758,299.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,296.5154113769531,0.9990000128746032,1.0,0.5601433515548706,299.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.5154113769531,0.9990000128746032,1.0,2.657078981399536,296.5151672363281,284.95001220703125,298.0010681152344,287.9353332519531,298.0016784667969,300.1537170410156,296.5139465332031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679605007171631,5.679579257965088,2.5972280127462e-05,4.395172595977783,1.0,0.050000000745058,0.0,298.5379333496094,410.0,8581.3447265625,0.0,13466.3583984375,1.0,283.1499938964844,295.4409484863281,288.69268798828125,289.23699951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1499.2896728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159420,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.5319232940673828,300.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.56014084815979,300.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.4137181043624878,299.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.56014084815979,299.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,2.657067060470581,296.456787109375,284.95001220703125,297.93560791015625,287.9080810546875,297.9361877441406,300.1258239746094,296.4555053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972656658268534e-05,4.395289897918701,1.0,0.050000000745058,0.0,298.54864501953125,410.0,8542.216796875,0.0,13466.310546875,1.0,283.1499938964844,295.3887939453125,288.6650695800781,289.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1490.8106689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159480,299.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.5319232940673828,300.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.56014084815979,300.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.4137181043624878,299.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,0.56014084815979,299.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,296.45703125,0.9990000128746032,1.0,2.657067060470581,296.456787109375,284.95001220703125,297.93560791015625,287.9080810546875,297.9361877441406,300.1258239746094,296.4555053710937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679580211639404,5.679554462432861,2.5972656658268534e-05,4.395289897918701,1.0,0.050000000745058,0.0,298.54864501953125,410.0,8542.216796875,0.0,13466.310546875,1.0,283.1499938964844,295.3887939453125,288.6650695800781,289.2074279785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1490.8106689453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159540,299.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5319210886955261,300.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5601385235786438,300.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.4137164056301117,299.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5601385235786438,299.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,2.657055854797364,296.396240234375,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,300.0968017578125,296.3948974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.050000000745058,0.0,298.5585327148437,410.0,8501.712890625,0.0,13466.265625,1.0,283.1499938964844,295.33465576171875,288.63580322265625,289.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.8900146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159600,299.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5319210886955261,300.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5601385235786438,300.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.4137164056301117,299.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,0.5601385235786438,299.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,296.396484375,0.9990000128746032,1.0,2.657055854797364,296.396240234375,284.95001220703125,297.8676452636719,287.879150390625,297.8683166503906,300.0968017578125,296.3948974609375,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795573234558105,5.679531097412109,2.597300408524461e-05,4.395398139953613,1.0,0.050000000745058,0.0,298.5585327148437,410.0,8501.712890625,0.0,13466.265625,1.0,283.1499938964844,295.33465576171875,288.63580322265625,289.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1481.8900146484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159660,299.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5319190621376038,300.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5601364374160767,300.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.4137148559093475,299.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5601364374160767,299.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,2.65704607963562,296.3332824707031,284.95001220703125,297.79718017578125,287.84844970703125,297.7977600097656,300.06689453125,296.3319091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.050000000745058,0.0,298.5674743652344,410.0,8459.638671875,0.0,13466.2255859375,1.0,283.1499938964844,295.2783508300781,288.6046447753906,289.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1472.4713134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159720,299.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5319190621376038,300.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5601364374160767,300.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.4137148559093475,299.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,0.5601364374160767,299.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,296.33355712890625,0.9990000128746032,1.0,2.65704607963562,296.3332824707031,284.95001220703125,297.79718017578125,287.84844970703125,297.7977600097656,300.06689453125,296.3319091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67953634262085,5.679510593414307,2.5973318770411424e-05,4.395495891571045,1.0,0.050000000745058,0.0,298.5674743652344,410.0,8459.638671875,0.0,13466.2255859375,1.0,283.1499938964844,295.2783508300781,288.6046447753906,289.1428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1472.4713134765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159780,299.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5319172739982605,299.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5601345300674438,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.4137134253978729,299.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5601345300674438,299.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,2.6570370197296143,296.26824951171875,284.95001220703125,297.72418212890625,287.81597900390625,297.7248840332031,300.0363464355469,296.266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.050000000745058,0.0,298.5755615234375,410.0,8416.234375,0.0,13466.189453125,1.0,283.1499938964844,295.2201232910156,288.57183837890625,289.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1462.6141357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159840,299.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5319172739982605,299.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5601345300674438,300.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.4137134253978729,299.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,0.5601345300674438,299.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,296.2685241699219,0.9990000128746032,1.0,2.6570370197296143,296.26824951171875,284.95001220703125,297.72418212890625,287.81597900390625,297.7248840332031,300.0363464355469,296.266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67951774597168,5.6794915199279785,2.597360435174778e-05,4.395584583282471,1.0,0.050000000745058,0.0,298.5755615234375,410.0,8416.234375,0.0,13466.189453125,1.0,283.1499938964844,295.2201232910156,288.57183837890625,289.1078491210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1462.6141357421875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159900,299.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,296.2351379394531,0.9990000128746032,1.0,0.5319164395332336,299.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,296.2351379394531,0.9990000128746032,1.0,0.5601336359977722,300.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,296.2351379394531,0.9990000128746032,1.0,0.4137127995491028,299.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2351379394531,0.9990000128746032,1.0,0.5601336359977722,299.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,296.2351379394531,0.9990000128746032,1.0,2.6570327281951904,296.23486328125,284.95001220703125,297.686767578125,287.799072265625,297.6875,300.02081298828125,296.2334289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679509162902832,5.679482936859131,2.597373531898484e-05,4.395625114440918,1.0,0.050000000745058,0.0,298.5792541503906,410.0,8393.9765625,0.0,13466.1728515625,1.0,283.1499938964844,295.1902160644531,288.5547180175781,289.089599609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1457.4990234375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12159960,299.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,296.2012023925781,0.9990000128746032,1.0,0.5319156646728516,299.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,296.2012023925781,0.9990000128746032,1.0,0.5601328015327454,300.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,296.2012023925781,0.9990000128746032,1.0,0.413712203502655,299.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,296.2012023925781,0.9990000128746032,1.0,0.5601328015327454,299.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,296.2012023925781,0.9990000128746032,1.0,2.657028913497925,296.200927734375,284.95001220703125,297.6487121582031,287.7816772460937,297.6494445800781,300.0050964355469,296.199462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679501056671143,5.6794753074646,2.597385537228547e-05,4.395662784576416,1.0,0.050000000745058,0.0,298.58270263671875,410.0,8371.3369140625,0.0,13466.1572265625,1.0,283.1499938964844,295.1597900390625,288.53717041015625,289.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1452.2657470703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160020,299.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5319142937660217,299.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5601313710212708,300.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.4137111306190491,299.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5601313710212708,299.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,2.65702223777771,296.1311950683594,284.95001220703125,297.5707092285156,287.7455139160156,297.5713806152344,299.9730834960937,296.1296691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.6794610023498535,2.5974073651013896e-05,4.395730495452881,1.0,0.050000000745058,0.0,298.5888671875,410.0,8324.91796875,0.0,13466.1298828125,1.0,283.1499938964844,295.0972595214844,288.5004577636719,289.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.3985595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160080,299.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5319142937660217,299.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5601313710212708,300.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.4137111306190491,299.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,0.5601313710212708,299.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,296.1315002441406,0.9990000128746032,1.0,2.65702223777771,296.1311950683594,284.95001220703125,297.5707092285156,287.7455139160156,297.5713806152344,299.9730834960937,296.1296691894531,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794867515563965,5.6794610023498535,2.5974073651013896e-05,4.395730495452881,1.0,0.050000000745058,0.0,298.5888671875,410.0,8324.91796875,0.0,13466.1298828125,1.0,283.1499938964844,295.0972595214844,288.5004577636719,289.0317687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1441.3985595703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
