time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160140,299.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5319131016731262,299.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601301193237305,300.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.413710206747055,299.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601301193237305,299.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,2.6570162773132324,296.05938720703125,284.95001220703125,297.4902038574219,287.7074584960937,297.490966796875,299.9403381347656,296.0578308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.050000000745058,0.0,298.5941467285156,410.0,8277.1474609375,0.0,13466.10546875,1.0,283.1499938964844,295.0328063964844,288.4620056152344,288.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1430.077392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160200,299.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5319131016731262,299.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601301193237305,300.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.413710206747055,299.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,0.5601301193237305,299.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,296.0597229003906,0.9990000128746032,1.0,2.6570162773132324,296.05938720703125,284.95001220703125,297.4902038574219,287.7074584960937,297.490966796875,299.9403381347656,296.0578308105469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679474353790283,5.67944860458374,2.5974259187933058e-05,4.395788669586182,1.0,0.050000000745058,0.0,298.5941467285156,410.0,8277.1474609375,0.0,13466.10546875,1.0,283.1499938964844,295.0328063964844,288.4620056152344,288.9908142089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1430.077392578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160260,299.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5319121479988098,299.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5601291060447693,300.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.4137094616889953,299.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5601291060447693,299.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,2.6570115089416504,295.9852294921875,284.95001220703125,297.4071655273437,287.6674499511719,297.4079284667969,299.90704345703125,295.9836120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974411983042955e-05,4.395835876464844,1.0,0.050000000745058,0.0,298.5984802246094,410.0,8227.8310546875,0.0,13466.0869140625,1.0,283.1499938964844,294.9662170410156,288.4215087890625,288.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1418.2403564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160320,299.6637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5319121479988098,299.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5601291060447693,300.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.4137094616889953,299.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,0.5601291060447693,299.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,295.9855651855469,0.9990000128746032,1.0,2.6570115089416504,295.9852294921875,284.95001220703125,297.4071655273437,287.6674499511719,297.4079284667969,299.90704345703125,295.9836120605469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679464340209961,5.679438591003418,2.5974411983042955e-05,4.395835876464844,1.0,0.050000000745058,0.0,298.5984802246094,410.0,8227.8310546875,0.0,13466.0869140625,1.0,283.1499938964844,294.9662170410156,288.4215087890625,288.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1418.2403564453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160380,299.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5319114327430725,299.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5601283311843872,300.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.4137088656425476,299.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5601283311843872,299.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,2.6570076942443848,295.908935546875,284.95001220703125,297.3216552734375,287.62548828125,297.322509765625,299.87335205078125,295.9072570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.050000000745058,0.0,298.6018981933594,410.0,8177.1171875,0.0,13466.0712890625,1.0,283.1499938964844,294.89764404296875,288.37908935546875,288.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1405.9249267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160440,299.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5319114327430725,299.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5601283311843872,300.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.4137088656425476,299.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,0.5601283311843872,299.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,295.90924072265625,0.9990000128746032,1.0,2.6570076942443848,295.908935546875,284.95001220703125,297.3216552734375,287.62548828125,297.322509765625,299.87335205078125,295.9072570800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67945671081543,5.6794304847717285,2.597453203634359e-05,4.395873069763184,1.0,0.050000000745058,0.0,298.6018981933594,410.0,8177.1171875,0.0,13466.0712890625,1.0,283.1499938964844,294.89764404296875,288.37908935546875,288.90264892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1405.9249267578125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160500,299.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.87017822265625,0.9990000128746032,1.0,0.5319111347198486,299.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.87017822265625,0.9990000128746032,1.0,0.5601280331611633,300.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.87017822265625,0.9990000128746032,1.0,0.4137086272239685,299.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.87017822265625,0.9990000128746032,1.0,0.5601280331611633,299.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,295.87017822265625,0.9990000128746032,1.0,2.657006025314331,295.8698425292969,284.95001220703125,297.2779541015625,287.6037292480469,297.27880859375,299.8563842773437,295.8681640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679453372955322,5.679427623748779,2.597457933006808e-05,4.395887851715088,1.0,0.050000000745058,0.0,298.60321044921875,410.0,8151.21142578125,0.0,13466.0654296875,1.0,283.1499938964844,294.8625183105469,288.3570556640625,288.8792419433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1399.560302734375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160560,299.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83056640625,0.9990000128746032,1.0,0.5319108366966248,299.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,295.83056640625,0.9990000128746032,1.0,0.5601277351379395,300.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,295.83056640625,0.9990000128746032,1.0,0.4137084484100342,299.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,295.83056640625,0.9990000128746032,1.0,0.5601277351379395,299.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.83056640625,0.9990000128746032,1.0,2.6570048332214355,295.83026123046875,284.95001220703125,297.2336120605469,287.5814819335937,297.2344970703125,299.8392944335937,295.8285217285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450988769531,5.67942476272583,2.597461752884556e-05,4.395899772644043,1.0,0.050000000745058,0.0,298.60430908203125,410.0,8124.94873046875,0.0,13466.060546875,1.0,283.1499938964844,294.826904296875,288.3345031738281,288.85528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1393.0714111328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160620,299.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5319105386734009,299.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5601274371147156,300.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.4137082099914551,299.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5601274371147156,298.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,2.657003402709961,295.749267578125,284.95001220703125,297.14306640625,287.5354309082031,297.1439208984375,299.8049011230469,295.7475280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.050000000745058,0.0,298.60577392578125,410.0,8071.2939453125,0.0,13466.0537109375,1.0,283.1499938964844,294.7540283203125,288.2878112792969,288.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1379.6959228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160680,299.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5319105386734009,299.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5601274371147156,300.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.4137082099914551,299.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,0.5601274371147156,298.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,295.7496337890625,0.9990000128746032,1.0,2.657003402709961,295.749267578125,284.95001220703125,297.14306640625,287.5354309082031,297.1439208984375,299.8049011230469,295.7475280761719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.050000000745058,0.0,298.60577392578125,410.0,8071.2939453125,0.0,13466.0537109375,1.0,283.1499938964844,294.7540283203125,288.2878112792969,288.80572509765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1379.6959228515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160740,299.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.5319104194641113,299.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.560127317905426,300.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.4137081205844879,299.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.560127317905426,298.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,2.657002687454224,295.66619873046875,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,299.7701416015625,295.66436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395920753479004,1.0,0.050000000745058,0.0,298.60626220703125,410.0,8016.18994140625,0.0,13466.0517578125,1.0,283.1499938964844,294.67926025390625,288.2391662597656,288.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1365.8497314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160800,299.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.5319104194641113,299.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.560127317905426,300.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.4137081205844879,299.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,0.560127317905426,298.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,295.6665344238281,0.9990000128746032,1.0,2.657002687454224,295.66619873046875,284.95001220703125,297.04998779296875,287.4873046875,297.0509338378906,299.7701416015625,295.66436767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679446220397949,5.679420471191406,2.5974684831453487e-05,4.395920753479004,1.0,0.050000000745058,0.0,298.60626220703125,410.0,8016.18994140625,0.0,13466.0517578125,1.0,283.1499938964844,294.67926025390625,288.2391662597656,288.7541198730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1365.8497314453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160860,299.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5319105386734009,299.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601274371147156,300.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.4137082099914551,299.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601274371147156,298.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,2.657003402709961,295.5806884765625,284.95001220703125,296.9544677734375,287.4375305175781,296.9553527832031,299.7349548339844,295.5788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.050000000745058,0.0,298.60577392578125,410.0,7959.65380859375,0.0,13466.0537109375,1.0,283.1499938964844,294.60223388671875,288.1883850097656,288.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1351.4774169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160920,299.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5319105386734009,299.69195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601274371147156,300.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.4137082099914551,299.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,0.5601274371147156,298.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,295.5810546875,0.9990000128746032,1.0,2.657003402709961,295.5806884765625,284.95001220703125,296.9544677734375,287.4375305175781,296.9553527832031,299.7349548339844,295.5788269042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679447650909424,5.679421424865723,2.597466846054885e-05,4.395915508270264,1.0,0.050000000745058,0.0,298.60577392578125,410.0,7959.65380859375,0.0,13466.0537109375,1.0,283.1499938964844,294.60223388671875,288.1883850097656,288.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1351.4774169921875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12160980,299.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5319108366966248,299.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5601276755332947,300.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.4137084186077118,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5601276755332947,298.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,2.6570045948028564,295.4931945800781,284.95001220703125,296.8565673828125,287.38671875,296.8575134277344,299.6993713378906,295.4913024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.050000000745058,0.0,298.6045837402344,410.0,7901.83251953125,0.0,13466.0595703125,1.0,283.1499938964844,294.5233459472656,288.1361694335937,288.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1336.75390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161040,299.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5319108366966248,299.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5601276755332947,300.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.4137084186077118,299.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,0.5601276755332947,298.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4935607910156,0.9990000128746032,1.0,2.6570045948028564,295.4931945800781,284.95001220703125,296.8565673828125,287.38671875,296.8575134277344,299.6993713378906,295.4913024902344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679450511932373,5.679424285888672,2.597462662379257e-05,4.395902633666992,1.0,0.050000000745058,0.0,298.6045837402344,410.0,7901.83251953125,0.0,13466.0595703125,1.0,283.1499938964844,294.5233459472656,288.1361694335937,288.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1336.75390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161100,299.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4490661621094,0.9990000128746032,1.0,0.5319110155105591,299.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4490661621094,0.9990000128746032,1.0,0.5601279139518738,300.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.4490661621094,0.9990000128746032,1.0,0.4137085676193237,299.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,295.4490661621094,0.9990000128746032,1.0,0.5601279139518738,298.8584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,295.4490661621094,0.9990000128746032,1.0,2.657005548477173,295.4486999511719,284.95001220703125,296.8067932128906,287.36090087890625,296.8077697753906,299.6814270019531,295.4467468261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452419281006,5.679426193237305,2.597459570097272e-05,4.395893096923828,1.0,0.050000000745058,0.0,298.6037292480469,410.0,7872.48046875,0.0,13466.0634765625,1.0,283.1499938964844,294.483154296875,288.10955810546875,288.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1329.26806640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161160,299.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9990000128746032,1.0,0.5319112539291382,299.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9990000128746032,1.0,0.5601281523704529,300.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9990000128746032,1.0,0.413708746433258,299.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9990000128746032,1.0,0.5601281523704529,298.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,295.404052734375,0.9990000128746032,1.0,2.6570067405700684,295.4036560058594,284.95001220703125,296.7564697265625,287.3348693847656,296.7574768066406,299.6633605957031,295.4017333984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.5974559321184643e-05,4.395881652832031,1.0,0.050000000745058,0.0,298.6026916503906,410.0,7842.82275390625,0.0,13466.0673828125,1.0,283.1499938964844,294.4425048828125,288.0826416015625,288.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1321.7049560546875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161220,299.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5319117903709412,299.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5601287484169006,300.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.4137091934680938,299.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5601287484169006,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,2.6570096015930176,295.3122253417969,284.95001220703125,296.6543273925781,287.2821044921875,296.6553649902344,299.6269226074219,295.31024169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.050000000745058,0.0,298.60009765625,410.0,7782.66259765625,0.0,13466.0791015625,1.0,283.1499938964844,294.3598022460937,288.0279541015625,288.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1306.3707275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161280,299.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5319117903709412,299.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5601287484169006,300.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.4137091934680938,299.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,0.5601287484169006,298.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.3126220703125,0.9990000128746032,1.0,2.6570096015930176,295.3122253417969,284.95001220703125,296.6543273925781,287.2821044921875,296.6553649902344,299.6269226074219,295.31024169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679460525512695,5.679434776306152,2.5974468371714465e-05,4.395853519439697,1.0,0.050000000745058,0.0,298.60009765625,410.0,7782.66259765625,0.0,13466.0791015625,1.0,283.1499938964844,294.3598022460937,288.0279541015625,288.5294189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1306.3707275390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161340,299.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5319125652313232,299.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5601295232772827,300.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.4137097597122192,299.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5601295232772827,298.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,2.657013177871704,295.2190246582031,284.95001220703125,296.5502624511719,287.2284240722656,296.55126953125,299.5900573730469,295.2170104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.050000000745058,0.0,298.5968322753906,410.0,7721.42919921875,0.0,13466.09375,1.0,283.1499938964844,294.2754211425781,287.97216796875,288.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1290.7845458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161400,299.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5319125652313232,299.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5601295232772827,300.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.4137097597122192,299.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,0.5601295232772827,298.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,295.21942138671875,0.9990000128746032,1.0,2.657013177871704,295.2190246582031,284.95001220703125,296.5502624511719,287.2284240722656,296.55126953125,299.5900573730469,295.2170104980469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679468154907227,5.679442405700684,2.597435377538204e-05,4.395817756652832,1.0,0.050000000745058,0.0,298.5968322753906,410.0,7721.42919921875,0.0,13466.09375,1.0,283.1499938964844,294.2754211425781,287.97216796875,288.469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1290.7845458984375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161460,299.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5319133996963501,299.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5601304173469543,300.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.4137104153633117,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5601304173469543,298.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,2.657017707824707,295.1242370605469,284.95001220703125,296.4444274902344,287.1739807128906,296.4454650878906,299.5527648925781,295.1221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.050000000745058,0.0,298.5929260253906,410.0,7659.2412109375,0.0,13466.111328125,1.0,283.1499938964844,294.1895446777344,287.9154663085937,288.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1274.9869384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161520,299.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5319133996963501,299.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5601304173469543,300.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.4137104153633117,298.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,0.5601304173469543,298.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,295.1246337890625,0.9990000128746032,1.0,2.657017707824707,295.1242370605469,284.95001220703125,296.4444274902344,287.1739807128906,296.4454650878906,299.5527648925781,295.1221923828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.6794514656066895,2.597421553218737e-05,4.395774841308594,1.0,0.050000000745058,0.0,298.5929260253906,410.0,7659.2412109375,0.0,13466.111328125,1.0,283.1499938964844,294.1895446777344,287.9154663085937,288.40948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1274.9869384765625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161580,299.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5319144129753113,299.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5601314902305603,300.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.4137112200260162,298.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5601314902305603,298.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,2.657022714614868,295.0279541015625,284.95001220703125,296.3369445800781,287.1187744140625,296.3380126953125,299.5148010253906,295.0258483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725250244141,1.0,0.050000000745058,0.0,298.5884094238281,410.0,7596.16455078125,0.0,13466.1318359375,1.0,283.1499938964844,294.1021728515625,287.8578186035156,288.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1258.98486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161640,299.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5319144129753113,299.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5601314902305603,300.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.4137112200260162,298.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,0.5601314902305603,298.6888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,295.0283508300781,0.9990000128746032,1.0,2.657022714614868,295.0279541015625,284.95001220703125,296.3369445800781,287.1187744140625,296.3380126953125,299.5148010253906,295.0258483886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.679487705230713,5.67946195602417,2.5974057280109264e-05,4.395725250244141,1.0,0.050000000745058,0.0,298.5884094238281,410.0,7596.16455078125,0.0,13466.1318359375,1.0,283.1499938964844,294.1021728515625,287.8578186035156,288.3479919433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1258.98486328125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161700,299.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.97967529296875,0.9990000128746032,1.0,0.5319149494171143,299.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,294.97967529296875,0.9990000128746032,1.0,0.5601320862770081,300.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,294.97967529296875,0.9990000128746032,1.0,0.4137116372585296,298.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.97967529296875,0.9990000128746032,1.0,0.5601320862770081,298.669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.97967529296875,0.9990000128746032,1.0,2.6570253372192383,294.9792785644531,284.95001220703125,296.2826538085937,287.0909118652344,296.2837219238281,299.4956359863281,294.9771728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679493427276611,5.679467678070068,2.597396996861789e-05,4.395698070526123,1.0,0.050000000745058,0.0,298.5859069824219,410.0,7564.32861328125,0.0,13466.142578125,1.0,283.1499938964844,294.0579833984375,287.82867431640625,288.31689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1250.9141845703125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161760,299.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.9990000128746032,1.0,0.531915545463562,299.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.9990000128746032,1.0,0.5601326823234558,300.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.9990000128746032,1.0,0.4137121140956878,298.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.9990000128746032,1.0,0.5601326823234558,298.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,294.9306945800781,0.9990000128746032,1.0,2.6570284366607666,294.9302673339844,284.95001220703125,296.2279968261719,287.0628967285156,296.22906494140625,299.4763488769531,294.9281616210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679499626159668,5.679473876953125,2.597387538116891e-05,4.395668983459473,1.0,0.050000000745058,0.0,298.5832824707031,410.0,7532.31396484375,0.0,13466.1552734375,1.0,283.1499938964844,294.01348876953125,287.7993469238281,288.2855529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1242.80322265625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161820,299.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5319169163703918,299.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5601341128349304,299.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.4137131571769714,298.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5601341128349304,298.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,2.657035112380981,294.8313903808594,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,299.4375305175781,294.8292541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.050000000745058,0.0,298.5772399902344,410.0,7467.75830078125,0.0,13466.181640625,1.0,283.1499938964844,293.9235534667969,287.7401123046875,288.2223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1226.46728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161880,299.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5319169163703918,299.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5601341128349304,299.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.4137131571769714,298.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,0.5601341128349304,298.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,294.831787109375,0.9990000128746032,1.0,2.657035112380981,294.8313903808594,284.95001220703125,296.11773681640625,287.00640869140625,296.1188049316406,299.4375305175781,294.8292541503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679513931274414,5.679487705230713,2.597366255940869e-05,4.395603179931641,1.0,0.050000000745058,0.0,298.5772399902344,410.0,7467.75830078125,0.0,13466.181640625,1.0,283.1499938964844,293.9235534667969,287.7401123046875,288.2223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1226.46728515625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12161940,299.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5319184064865112,299.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5601357221603394,299.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.4137143194675445,298.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5601357221603394,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,2.6570427417755127,294.7313842773437,284.95001220703125,296.0062561035156,286.94940185546875,296.0073547363281,299.3984375,294.7292175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.050000000745058,0.0,298.57049560546875,410.0,7402.5712890625,0.0,13466.2119140625,1.0,283.1499938964844,293.8325500488281,287.6802062988281,288.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1210.0020751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162000,299.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5319184064865112,299.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5601357221603394,299.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.4137143194675445,298.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,0.5601357221603394,298.5730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.7318115234375,0.9990000128746032,1.0,2.6570427417755127,294.7313842773437,284.95001220703125,296.0062561035156,286.94940185546875,296.0073547363281,299.3984375,294.7292175292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679529666900635,5.679503440856934,2.597342609078624e-05,4.395529270172119,1.0,0.050000000745058,0.0,298.57049560546875,410.0,7402.5712890625,0.0,13466.2119140625,1.0,283.1499938964844,293.8325500488281,287.6802062988281,288.1583251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1210.0020751953125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162060,299.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5319199562072754,299.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5601372718811035,299.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.41371551156044,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5601372718811035,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,2.657050132751465,294.63043212890625,284.95001220703125,295.89373779296875,286.8919372558594,295.89483642578125,299.35906982421875,294.6282653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.39545488357544,1.0,0.050000000745058,0.0,298.5636901855469,410.0,7336.84228515625,0.0,13466.2431640625,1.0,283.1499938964844,293.7406005859375,287.6197204589844,288.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.429443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162120,299.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5319199562072754,299.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5601372718811035,299.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.41371551156044,298.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,0.5601372718811035,298.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.630859375,0.9990000128746032,1.0,2.657050132751465,294.63043212890625,284.95001220703125,295.89373779296875,286.8919372558594,295.89483642578125,299.35906982421875,294.6282653808594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545402526856,5.679519176483154,2.5973185984184965e-05,4.39545488357544,1.0,0.050000000745058,0.0,298.5636901855469,410.0,7336.84228515625,0.0,13466.2431640625,1.0,283.1499938964844,293.7406005859375,287.6197204589844,288.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1193.429443359375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162180,299.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5780334472656,0.9990000128746032,1.0,0.5319206714630127,299.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5780334472656,0.9990000128746032,1.0,0.5601381063461304,299.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.5780334472656,0.9990000128746032,1.0,0.4137160778045654,298.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5780334472656,0.9990000128746032,1.0,0.5601381063461304,298.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,294.5780334472656,0.9990000128746032,1.0,2.6570539474487305,294.5776062011719,284.95001220703125,295.8348693847656,286.86187744140625,295.8359680175781,299.3385009765625,294.5754089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679553031921387,5.679527282714844,2.597306774987373e-05,4.3954176902771,1.0,0.050000000745058,0.0,298.560302734375,410.0,7302.4765625,0.0,13466.2578125,1.0,283.1499938964844,293.69244384765625,287.5880432128906,288.059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1184.7763671875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
