time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162240,299.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,294.5290832519531,0.9990000128746032,1.0,0.5319213271141052,299.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.5290832519531,0.9990000128746032,1.0,0.5601388216018677,299.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,294.5290832519531,0.9990000128746032,1.0,0.4137166142463684,298.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,294.5290832519531,0.9990000128746032,1.0,0.5601388216018677,298.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,294.5290832519531,0.9990000128746032,1.0,2.657057285308838,294.52862548828125,284.95001220703125,295.7803039550781,286.8340759277344,295.78143310546875,299.3194580078125,294.52642822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67956018447876,5.679533958435059,2.597296042949893e-05,4.395384788513184,1.0,0.050000000745058,0.0,298.55731201171875,410.0,7270.65576171875,0.0,13466.271484375,1.0,283.1499938964844,293.6477966308594,287.5586853027344,288.0284423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1176.7711181640625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162300,299.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4779052734375,0.9990000128746032,1.0,0.5319220423698425,299.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,294.4779052734375,0.9990000128746032,1.0,0.5601394772529602,299.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.4779052734375,0.9990000128746032,1.0,0.413717120885849,298.7662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,294.4779052734375,0.9990000128746032,1.0,0.5601394772529602,298.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,294.4779052734375,0.9990000128746032,1.0,2.6570606231689453,294.4774780273437,284.95001220703125,295.7232971191406,286.8050231933594,295.72442626953125,299.299560546875,294.4752502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679566860198975,5.679541110992432,2.5972856747102924e-05,4.395351886749268,1.0,0.050000000745058,0.0,298.5543212890625,410.0,7237.41796875,0.0,13466.28515625,1.0,283.1499938964844,293.6011047363281,287.5279846191406,287.9956359863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1168.41650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162360,299.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.42657470703125,0.9990000128746032,1.0,0.5319226384162903,299.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,294.42657470703125,0.9990000128746032,1.0,0.5601401329040527,299.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,294.42657470703125,0.9990000128746032,1.0,0.4137175977230072,298.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,294.42657470703125,0.9990000128746032,1.0,0.5601401329040527,298.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,294.42657470703125,0.9990000128746032,1.0,2.6570637226104736,294.4261169433594,284.95001220703125,295.6661376953125,286.7759094238281,295.6672668457031,299.2796325683594,294.4239196777344,1.0,1.0,1.0,1.0,0.0,1.0,-5.6795735359191895,5.679547309875488,2.5972760340664536e-05,4.395321846008301,1.0,0.050000000745058,0.0,298.55157470703125,410.0,7204.09912109375,0.0,13466.296875,1.0,283.1499938964844,293.55426025390625,287.4971618652344,287.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1160.048828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162420,298.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5319237112998962,299.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5601413249969482,299.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.4137184619903564,298.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5601413249969482,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,2.657069206237793,294.32305908203125,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.2395935058594,294.3208312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.050000000745058,0.0,298.546630859375,410.0,7137.2548828125,0.0,13466.3193359375,1.0,283.1499938964844,293.4601135253906,287.435302734375,287.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1143.2869873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162480,298.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5319237112998962,299.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5601413249969482,299.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.4137184619903564,298.7107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,0.5601413249969482,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,294.323486328125,0.9990000128746032,1.0,2.657069206237793,294.32305908203125,284.95001220703125,295.5513610839844,286.7174987792969,295.552490234375,299.2395935058594,294.3208312988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679584980010986,5.679558753967285,2.5972585717681795e-05,4.395267486572266,1.0,0.050000000745058,0.0,298.546630859375,410.0,7137.2548828125,0.0,13466.3193359375,1.0,283.1499938964844,293.4601135253906,287.435302734375,287.8965148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1143.2869873046875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162540,298.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.531924843788147,299.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.560142457485199,299.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.4137193262577057,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.560142457485199,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,2.6570746898651123,294.21954345703125,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,299.19940185546875,294.2173156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213127136231,1.0,0.050000000745058,0.0,298.5416564941406,410.0,7070.20849609375,0.0,13466.341796875,1.0,283.1499938964844,293.365478515625,287.3731384277344,287.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.5076904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162600,298.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.531924843788147,299.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.560142457485199,299.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.4137193262577057,298.6734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,0.560142457485199,298.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,294.219970703125,0.9990000128746032,1.0,2.6570746898651123,294.21954345703125,284.95001220703125,295.43609619140625,286.658935546875,295.437255859375,299.19940185546875,294.2173156738281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679596424102783,5.679570198059082,2.597241109469905e-05,4.395213127136231,1.0,0.050000000745058,0.0,298.5416564941406,410.0,7070.20849609375,0.0,13466.341796875,1.0,283.1499938964844,293.365478515625,287.3731384277344,287.8300170898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1126.5076904296875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162660,298.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5319260358810425,299.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5601437091827393,299.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.4137202501296997,298.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5601437091827393,298.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,2.65708065032959,294.1156921386719,284.95001220703125,295.3205261230469,286.6002502441406,295.3216552734375,299.1590881347656,294.1134338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.5363464355469,410.0,7003.0283203125,-0.0,13466.365234375,1.0,283.1499938964844,293.2704467773437,287.31072998046875,287.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1109.7301025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162720,298.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5319260358810425,299.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5601437091827393,299.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.4137202501296997,298.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,0.5601437091827393,298.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,294.1161193847656,0.9990000128746032,1.0,2.65708065032959,294.1156921386719,284.95001220703125,295.3205261230469,286.6002502441406,295.3216552734375,299.1590881347656,294.1134338378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.6796088218688965,5.679582595825195,2.597222373879049e-05,4.39515495300293,1.0,0.050000000745058,0.0,298.5363464355469,410.0,7003.0283203125,-0.0,13466.365234375,1.0,283.1499938964844,293.2704467773437,287.31072998046875,287.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1109.7301025390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162780,298.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5319271683692932,299.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5601449608802795,299.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.4137211441993713,298.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5601449608802795,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,2.6570863723754883,294.0116577148437,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,299.1186218261719,294.0094299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.050000000745058,0.0,298.5311889648437,410.0,6935.81640625,-0.0,13466.388671875,1.0,283.1499938964844,293.1752319335937,287.2481994628906,287.6963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1092.9815673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162840,298.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5319271683692932,299.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5601449608802795,299.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.4137211441993713,298.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,0.5601449608802795,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,294.0121154785156,0.9990000128746032,1.0,2.6570863723754883,294.0116577148437,284.95001220703125,295.20477294921875,286.5415954589844,295.2059326171875,299.1186218261719,294.0094299316406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620742797852,5.67959451675415,2.597204183985013e-05,4.395098686218262,1.0,0.050000000745058,0.0,298.5311889648437,410.0,6935.81640625,-0.0,13466.388671875,1.0,283.1499938964844,293.1752319335937,287.2481994628906,287.6963195800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1092.9815673828125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162900,298.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9600524902344,0.9990000128746032,1.0,0.5319277048110962,299.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.9600524902344,0.9990000128746032,1.0,0.5601454973220825,299.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9600524902344,0.9990000128746032,1.0,0.4137215614318847,298.5795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.9600524902344,0.9990000128746032,1.0,0.5601454973220825,298.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9600524902344,0.9990000128746032,1.0,2.657089233398437,293.9596252441406,284.95001220703125,295.1468811035156,286.51226806640625,295.1480407714844,299.098388671875,293.9573669433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.67962646484375,5.679600238800049,2.597195634734817e-05,4.395071983337402,1.0,0.050000000745058,0.0,298.5287475585937,410.0,6902.2216796875,-0.0,13466.3994140625,1.0,283.1499938964844,293.1275329589844,287.2169189453125,287.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1084.623291015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12162960,298.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.90802001953125,0.9990000128746032,1.0,0.5319282412528992,299.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.90802001953125,0.9990000128746032,1.0,0.5601460933685303,299.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.90802001953125,0.9990000128746032,1.0,0.4137219786643982,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.90802001953125,0.9990000128746032,1.0,0.5601460933685303,298.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.90802001953125,0.9990000128746032,1.0,2.657091856002808,293.9075622558594,284.95001220703125,295.0889892578125,286.4830017089844,295.09014892578125,299.0780944824219,293.90533447265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67963171005249,5.679605960845947,2.59718708548462e-05,4.395045757293701,1.0,0.050000000745058,0.0,298.5263671875,410.0,6868.64306640625,-0.0,13466.41015625,1.0,283.1499938964844,293.079833984375,287.18560791015625,287.6293334960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1076.2794189453125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163020,298.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5319292545318604,299.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5601471066474915,299.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.4137227535247803,298.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5601471066474915,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,2.6570968627929688,293.8035583496094,284.95001220703125,294.97332763671875,286.424560546875,294.9744873046875,299.0374450683594,293.80133056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.050000000745058,0.0,298.5218811035156,410.0,6801.603515625,-0.0,13466.4306640625,1.0,283.1499938964844,292.98443603515625,287.123046875,287.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1059.6455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163080,298.7627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5319292545318604,299.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5601471066474915,299.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.4137227535247803,298.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,0.5601471066474915,298.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8039855957031,0.9990000128746032,1.0,2.6570968627929688,293.8035583496094,284.95001220703125,294.97332763671875,286.424560546875,294.9744873046875,299.0374450683594,293.80133056640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679642200469971,5.679616451263428,2.5971714421757497e-05,4.394996643066406,1.0,0.050000000745058,0.0,298.5218811035156,410.0,6801.603515625,-0.0,13466.4306640625,1.0,283.1499938964844,292.98443603515625,287.123046875,287.56231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1059.6455078125,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163140,298.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.531930148601532,298.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.5601480603218079,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.4137234687805176,298.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.5601480603218079,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,2.6571011543273926,293.69976806640625,284.95001220703125,294.85791015625,286.3663330078125,294.8591003417969,298.9967346191406,293.6975402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952297210693,1.0,0.050000000745058,0.0,298.5178527832031,410.0,6734.80224609375,-0.0,13466.4482421875,1.0,283.1499938964844,292.8891906738281,287.06060791015625,287.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1043.1060791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163200,298.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.531930148601532,298.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.5601480603218079,299.5188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.4137234687805176,298.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,0.5601480603218079,298.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.7001953125,0.9990000128746032,1.0,2.6571011543273926,293.69976806640625,284.95001220703125,294.85791015625,286.3663330078125,294.8591003417969,298.9967346191406,293.6975402832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679651737213135,5.679625511169434,2.597157254058402e-05,4.394952297210693,1.0,0.050000000745058,0.0,298.5178527832031,410.0,6734.80224609375,-0.0,13466.4482421875,1.0,283.1499938964844,292.8891906738281,287.06060791015625,287.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1043.1060791015625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163260,298.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5319309830665588,298.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5601488947868347,299.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.4137240946292877,298.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5601488947868347,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,2.6571052074432373,293.5962829589844,284.95001220703125,294.742919921875,286.3084411621094,294.7440795898437,298.9559631347656,293.59405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.050000000745058,0.0,298.51422119140625,410.0,6668.26806640625,-0.0,13466.46484375,1.0,283.1499938964844,292.7940979003906,286.9983215332031,287.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1026.6712646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163320,298.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5319309830665588,298.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5601488947868347,299.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.4137240946292877,298.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,0.5601488947868347,298.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5967102050781,0.9990000128746032,1.0,2.6571052074432373,293.5962829589844,284.95001220703125,294.742919921875,286.3084411621094,294.7440795898437,298.9559631347656,293.59405517578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679659843444824,5.679634094238281,2.597144521132577e-05,4.3949127197265625,1.0,0.050000000745058,0.0,298.51422119140625,410.0,6668.26806640625,-0.0,13466.46484375,1.0,283.1499938964844,292.7940979003906,286.9983215332031,287.4286804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1026.6712646484375,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163380,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5348205566406,0.9990000128746032,1.0,0.5319314002990723,298.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5348205566406,0.9990000128746032,1.0,0.5601493716239929,299.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5348205566406,0.9990000128746032,1.0,0.413724422454834,298.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5348205566406,0.9990000128746032,1.0,0.5601493716239929,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5348205566406,0.9990000128746032,1.0,2.657107353210449,293.5343933105469,284.95001220703125,294.6741638183594,286.2738952636719,294.6753234863281,298.9315185546875,293.5321655273437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679664611816406,5.679638385772705,2.597137790871784e-05,4.394891738891602,1.0,0.050000000745058,0.0,298.5123291015625,410.0,6628.54541015625,-0.0,13466.4736328125,1.0,283.1499938964844,292.7372131347656,286.9610900878906,287.3887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1016.8738403320312,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163440,298.6365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936828613281,0.9990000128746032,1.0,0.5319316387176514,298.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936828613281,0.9990000128746032,1.0,0.560149610042572,299.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936828613281,0.9990000128746032,1.0,0.4137246012687683,298.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936828613281,0.9990000128746032,1.0,0.560149610042572,298.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4936828613281,0.9990000128746032,1.0,2.657108783721924,293.4932556152344,284.95001220703125,294.62847900390625,286.2509460449219,294.629638671875,298.9151916503906,293.4910583496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679666996002197,5.679641246795654,2.597133607196156e-05,4.394879341125488,1.0,0.050000000745058,0.0,298.5111694335937,410.0,6602.15185546875,-0.0,13466.478515625,1.0,283.1499938964844,292.6993713378906,286.93634033203125,287.3622436523437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1010.3731689453124,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163500,298.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4423828125,0.9990000128746032,1.0,0.5319319367408752,298.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4423828125,0.9990000128746032,1.0,0.5601499676704407,299.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4423828125,0.9990000128746032,1.0,0.4137248396873474,298.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4423828125,0.9990000128746032,1.0,0.5601499676704407,298.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4423828125,0.9990000128746032,1.0,2.6571102142333984,293.44195556640625,284.95001220703125,294.5715026855469,286.22235107421875,294.5726318359375,298.8948059082031,293.43975830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679670333862305,5.679644584655762,2.5971288778237067e-05,4.394864559173584,1.0,0.050000000745058,0.0,298.50982666015625,410.0,6569.25244140625,-0.0,13466.484375,1.0,283.1499938964844,292.65216064453125,286.90545654296875,287.3291320800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,1002.278076171875,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163560,298.5944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,1.0,0.5319322347640991,298.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,1.0,0.5601502656936646,299.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,1.0,0.4137250483036041,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,1.0,0.5601502656936646,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3912658691406,0.9990000128746032,1.0,2.657111644744873,293.3908386230469,284.95001220703125,294.51470947265625,286.19390869140625,294.515869140625,298.8744201660156,293.3886108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679673194885254,5.679646968841553,2.5971246941480786e-05,4.394851207733154,1.0,0.050000000745058,0.0,298.50860595703125,410.0,6536.490234375,-0.0,13466.490234375,1.0,283.1499938964844,292.6050720214844,286.87469482421875,287.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,994.2261352539062,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163620,298.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5319326519966125,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5601507425308228,299.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.4137254059314728,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5601507425308228,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,2.657113790512085,293.28912353515625,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,298.8336486816406,293.28692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.050000000745058,0.0,298.506591796875,410.0,6471.37890625,-0.0,13466.4990234375,1.0,283.1499938964844,292.5113830566406,286.81353759765625,287.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,978.2568969726562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163680,298.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5319326519966125,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5601507425308228,299.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.4137254059314728,298.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,0.5601507425308228,298.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.28955078125,0.9990000128746032,1.0,2.657113790512085,293.28912353515625,284.95001220703125,294.4017944335937,286.1374816894531,294.4029235839844,298.8336486816406,293.28692626953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679677963256836,5.679651737213135,2.5971174181904644e-05,4.394828796386719,1.0,0.050000000745058,0.0,298.506591796875,410.0,6471.37890625,-0.0,13466.4990234375,1.0,283.1499938964844,292.5113830566406,286.81353759765625,287.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,978.2568969726562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163740,298.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5319330096244812,298.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5601510405540466,299.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.4137256741523742,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5601510405540466,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,2.6571154594421387,293.18829345703125,284.95001220703125,294.28985595703125,286.0816955566406,294.291015625,298.7929077148437,293.1861267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.679655075073242,2.5971123250201344e-05,4.394813060760498,1.0,0.050000000745058,0.0,298.5050964355469,410.0,6406.921875,-0.0,13466.505859375,1.0,283.1499938964844,292.4184265136719,286.7529296875,287.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,962.4946899414062,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163800,298.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5319330096244812,298.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5601510405540466,299.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.4137256741523742,298.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,0.5601510405540466,297.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.188720703125,0.9990000128746032,1.0,2.6571154594421387,293.18829345703125,284.95001220703125,294.28985595703125,286.0816955566406,294.291015625,298.7929077148437,293.1861267089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679681301116943,5.679655075073242,2.5971123250201344e-05,4.394813060760498,1.0,0.050000000745058,0.0,298.5050964355469,410.0,6406.921875,-0.0,13466.505859375,1.0,283.1499938964844,292.4184265136719,286.7529296875,287.1654663085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,962.4946899414062,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163860,298.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5319331884384155,298.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5601512789726257,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.4137258231639862,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5601512789726257,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,2.657116651535034,293.0884094238281,284.95001220703125,294.1790466308594,286.0266418457031,294.18017578125,298.7522277832031,293.0862731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.050000000745058,0.0,298.504150390625,410.0,6343.15478515625,-0.0,13466.509765625,1.0,283.1499938964844,292.3262634277344,286.69293212890625,287.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,946.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163920,298.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5319331884384155,298.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5601512789726257,299.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.4137258231639862,298.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,0.5601512789726257,297.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0888366699219,0.9990000128746032,1.0,2.657116651535034,293.0884094238281,284.95001220703125,294.1790466308594,286.0266418457031,294.18017578125,298.7522277832031,293.0862731933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394802093505859,1.0,0.050000000745058,0.0,298.504150390625,410.0,6343.15478515625,-0.0,13466.509765625,1.0,283.1499938964844,292.3262634277344,286.69293212890625,287.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,946.941650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12163980,298.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5319333076477051,298.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5601513981819153,299.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.4137259125709533,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5601513981819153,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,2.6571168899536133,292.9896545410156,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,298.7117004394531,292.987548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.050000000745058,0.0,298.50372314453125,410.0,6280.21484375,-0.0,13466.51171875,1.0,283.1499938964844,292.2350158691406,286.6336669921875,287.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,931.6295776367188,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12164040,298.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5319333076477051,298.7063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5601513981819153,299.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.4137259125709533,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,0.5601513981819153,297.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9900817871094,0.9990000128746032,1.0,2.6571168899536133,292.9896545410156,284.9693298339844,294.06951904296875,285.972412109375,294.07061767578125,298.7117004394531,292.987548828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.050000000745058,0.0,298.50372314453125,410.0,6280.21484375,-0.0,13466.51171875,1.0,283.1499938964844,292.2350158691406,286.6336669921875,287.037353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,931.6295776367188,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12164100,298.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9411926269531,0.9990000128746032,1.0,0.5319333076477051,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9411926269531,0.9990000128746032,1.0,0.5601513981819153,299.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9411926269531,0.9990000128746032,1.0,0.4137259125709533,298.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9411926269531,0.9990000128746032,1.0,0.5601513981819153,297.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9411926269531,0.9990000128746032,1.0,2.6571171283721924,292.9407653808594,284.9823303222656,294.0152587890625,285.9456481933594,294.0163879394531,298.6914978027344,292.93865966796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684638977051,5.67965841293335,2.597107413748745e-05,4.394797801971436,1.0,0.050000000745058,0.0,298.50372314453125,410.0,6249.08544921875,-0.0,13466.51171875,1.0,283.1499938964844,292.1897888183594,286.6043701171875,287.005859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,924.0733032226562,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12164160,298.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.892578125,0.9990000128746032,1.0,0.5319333076477051,298.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.892578125,0.9990000128746032,1.0,0.5601513385772705,299.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.892578125,0.9990000128746032,1.0,0.413725882768631,298.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.892578125,0.9990000128746032,1.0,0.5601513385772705,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.892578125,0.9990000128746032,1.0,2.6571168899536133,292.8921813964844,284.9952697753906,293.9613952636719,285.91912841796875,293.9624938964844,298.6713256835937,292.8900756835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679684162139893,5.67965841293335,2.5971077775466256e-05,4.394798755645752,1.0,0.050000000745058,0.0,298.5038452148437,410.0,6218.173828125,-0.0,13466.51171875,1.0,283.1499938964844,292.1448669433594,286.57525634765625,286.9745788574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,916.5819702148438,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12164220,298.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420104980469,0.9990000128746032,1.0,0.5319332480430603,298.64752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420104980469,0.9990000128746032,1.0,0.5601512789726257,299.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420104980469,0.9990000128746032,1.0,0.4137258231639862,298.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420104980469,0.9990000128746032,1.0,0.5601512789726257,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8420104980469,0.9990000128746032,1.0,2.657116651535034,292.8415832519531,285.0087280273437,293.90533447265625,285.8916015625,293.9064025878906,298.65020751953125,292.8395080566406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679683685302734,5.679657459259033,2.597108868940268e-05,4.394801616668701,1.0,0.050000000745058,0.0,298.5041198730469,410.0,6186.02197265625,-0.0,13466.509765625,1.0,283.1499938964844,292.0980224609375,286.54498291015625,286.9420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,908.8021240234376,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
12164280,298.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.79644775390625,0.9990000128746032,1.0,0.5319331288337708,298.6292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.79644775390625,0.9990000128746032,1.0,0.560151219367981,299.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.79644775390625,0.9990000128746032,1.0,0.4137257635593414,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.79644775390625,0.9990000128746032,1.0,0.560151219367981,297.8319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.79644775390625,0.9990000128746032,1.0,2.657116174697876,292.7960510253906,285.0208435058594,293.8548278808594,285.86688232421875,293.8559265136719,298.6310729980469,292.79400634765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679682731628418,5.679656505584717,2.5971101422328505e-05,4.394805908203125,1.0,0.050000000745058,0.0,298.5044860839844,410.0,6157.10009765625,-0.0,13466.5087890625,1.0,283.1499938964844,292.0558776855469,286.51776123046875,286.9127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,1.0,0.0,0.0,0.0,1.0,1.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,901.816650390625,0.0,20.07693099975586,1866.0032958984373,0.0,4300.0,0.2391621470451355,1.0,0.0,2.0,1.0,0.0
