time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5319328904151917,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5601509213447571,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.4137255549430847,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5601509213447571,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,2.6571147441864014,292.701416015625,294.1499938964844,293.75,285.8157043457031,293.75103759765625,298.5911865234375,292.69940185546875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.050000000745058,0.0,298.50567626953125,60.0,6097.06005859375,-0.0,13466.5029296875,0.0,283.1499938964844,291.9681701660156,286.4613037109375,286.8519592285156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164400,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5319328904151917,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5601509213447571,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.4137255549430847,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,0.5601509213447571,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.9990000128746032,0.0,2.6571147441864014,292.701416015625,294.1499938964844,293.75,285.8157043457031,293.75103759765625,298.5911865234375,292.69940185546875,0.0,0.0,1.0,1.0,0.0,1.0,-5.679679870605469,5.679654121398926,2.5971143259084783e-05,4.394819259643555,0.0,0.050000000745058,0.0,298.50567626953125,60.0,6097.06005859375,-0.0,13466.5029296875,0.0,283.1499938964844,291.9681701660156,286.4613037109375,286.8519592285156,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1680530607700348,0.5,0.1680530607700348,4.5096540451049805,2.437269926071167,2.072384119033813,0.0,0.0,-0.0,0.0,0.0,20.07693099975586,1866.0032958984373,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164460,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0015844644512981,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.001668517361395,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0012323613045737,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.001668517361395,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0079147284850478,293.1569519042969,294.1499938964844,293.6464233398437,285.7675170898437,293.7287292480469,297.2341613769531,289.90631103515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0169962625950574,0.0165392290800809,0.0004570329328998,-0.0220096558332443,0.0,0.050000000745058,0.0,-0.0906149819493293,60.0,485.3720397949219,-0.0,-1.9453891582088545e-05,0.0,283.1556701660156,291.9681091308594,286.55621337890625,286.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1980120939686207e-24,1.2038658363158132e-24,1.1975667819876234e-24,0.0751073434948921,0.037554532289505,0.0375528074800968,0.0,0.0,-0.0,0.0,0.0,3.503246160812043e-44,41.36625671386719,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164520,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,0.0015844644512981,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,0.001668517361395,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15399169921875,0.0,0.0,0.0012323613045737,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524963378906,0.0,0.0,0.001668517361395,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0079147284850478,293.1569519042969,294.1499938964844,293.6464233398437,285.7675170898437,293.7287292480469,297.2341613769531,289.90631103515625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0169962625950574,0.0165392290800809,0.0004570329328998,-0.0220096558332443,0.0,0.050000000745058,0.0,-0.0906149819493293,60.0,485.3720397949219,-0.0,-1.9453891582088545e-05,0.0,283.1556701660156,291.9681091308594,286.55621337890625,286.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1980120939686207e-24,1.2038658363158132e-24,1.1975667819876234e-24,0.0751073434948921,0.037554532289505,0.0375528074800968,0.0,0.0,-0.0,0.0,0.0,3.503246160812043e-44,41.36625671386719,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164580,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0002141712757293,299.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0002255326689919,299.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0001665776508161,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385803222656,0.0,0.0,0.0002255326689919,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1382141113281,0.0,0.0,0.0010698297992348,293.1374206542969,294.1499938964844,293.5948791503906,285.7451171875,293.6448974609375,296.2772827148437,289.5404357910156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0408505126833915,-0.0060610515065491,-0.0347894616425037,-0.0301108341664075,0.0,0.050000000745058,0.0,0.2139442414045334,60.0,187.56211853027344,-0.0,-3.554297904884152e-07,0.0,283.1556701660156,291.9681091308594,286.5551452636719,286.6214294433594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.951182425321184e-39,4.324883502384256e-39,3.5178252700348774e-39,0.0003161564818583,0.000158078255481,0.0001580782409291,0.0,0.0,-0.0,0.0,0.0,0.0,0.1747354418039322,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164640,299.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9786376953125,0.0,0.0,0.001064985524863,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9898986816406,0.0,0.0,0.001121480949223,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0512390136719,0.0,0.0,0.0008283220231533,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9363708496094,0.0,0.0,0.001121480949223,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.91607666015625,0.0,0.0,0.0053198230452835,294.2689208984375,294.1499938964844,293.5435485839844,285.72381591796875,292.7864074707031,294.02899169921875,289.7593994140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,0.7595014572143555,-0.0445047840476036,-0.7149966955184937,0.0534821711480617,0.0,0.050000000745058,0.0,19.36985969543457,60.0,27.13165855407715,-0.0,-8.788800187176093e-06,0.0,283.1556701660156,291.9681091308594,286.55572509765625,286.62139892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.445972935894162e-44,7.006492321624085e-44,4.344025239406933e-44,7.854042632970959e-05,3.92702168028336e-05,3.92702131648548e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0434087216854095,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164700,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.120361328125,0.0,0.0,9.996266453526914e-05,299.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1340026855469,0.0,0.0,0.0001052654988598,300.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2089538574219,0.0,0.0,7.77487366576679e-05,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06866455078125,0.0,0.0,0.0001052654988598,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0439453125,0.0,0.0,0.0004993341863155,294.4443054199219,294.1499938964844,293.49237060546875,285.7035522460937,292.7826843261719,293.860595703125,289.624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009330892353318,6.340672342730613e-08,0.0009330258471891,-0.0342015326023101,0.0,0.050000000745058,0.0,-0.0107829989865422,60.0,10.492416381835938,-0.0,-7.745715890905559e-08,0.0,283.1556701660156,291.9681091308594,286.5560607910156,286.62139892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.393740088446066e-05,3.696870044223033e-05,3.696870044223033e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408646687865257,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164760,299.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1239624023437,0.0,0.0,9.984713688027114e-05,299.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1375427246094,0.0,0.0,0.0001051438448484,300.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.21197509765625,0.0,0.0,7.765888585709035e-05,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726318359375,0.0,0.0,0.0001051438448484,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0480651855469,0.0,0.0,0.0004987571155652,294.4464111328125,294.1499938964844,293.4413757324219,285.6842956542969,292.7891540527344,293.7591552734375,289.6119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646254522725,1.3420919486861749e-08,0.0010646119480952,-0.0341974906623363,0.0,0.050000000745058,0.0,-0.0114657934755086,60.0,5.594526767730713,-0.0,-7.727748396746392e-08,0.0,283.1556701660156,291.9681091308594,286.5563659667969,286.62139892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385751086985692e-05,3.692875543492846e-05,3.6928751796949655e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.040820512920618,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164820,299.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1303405761719,0.0,0.0,9.976531873689964e-05,299.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,0.0001050576829584,300.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171936035156,0.0,0.0,7.75952503317967e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.0,0.0,0.0001050576829584,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.055419921875,0.0,0.0,0.0004983484395779,294.4493713378906,294.1499938964844,293.33990478515625,285.64862060546875,292.80047607421875,293.5927429199219,289.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637295199558,-0.0339297614991664,0.0,0.050000000745058,0.0,-0.0114150187000632,60.0,3.067652463912964,-0.0,-7.714942285019789e-08,0.0,283.1556701660156,291.9681091308594,286.5570068359375,286.6213684082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818427225575e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198833465576,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164880,299.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1303405761719,0.0,0.0,9.976531873689964e-05,299.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,0.0001050576829584,300.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2171936035156,0.0,0.0,7.75952503317967e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07965087890625,0.0,0.0,0.0001050576829584,299.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.055419921875,0.0,0.0,0.0004983484395779,294.4493713378906,294.1499938964844,293.33990478515625,285.64862060546875,292.80047607421875,293.5927429199219,289.69921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637295199558,-0.0339297614991664,0.0,0.050000000745058,0.0,-0.0114150187000632,60.0,3.067652463912964,-0.0,-7.714942285019789e-08,0.0,283.1556701660156,291.9681091308594,286.5570068359375,286.6213684082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385637582046911e-05,3.692818791023456e-05,3.692818427225575e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198833465576,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12164940,299.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,9.968375525204463e-05,299.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,0.0001049717975547,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212829589844,0.0,0.0,7.753181125735864e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0855712890625,0.0,0.0,0.0001049717975547,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0616455078125,0.0,0.0,0.0004979409859515,294.4508361816406,294.1499938964844,293.2391357421875,285.6164855957031,292.80963134765625,293.4564819335937,289.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.050000000745058,0.0,-0.0113640232011675,60.0,2.63165283203125,-0.0,-7.702188042912894e-08,0.0,283.1556701660156,291.9681091308594,286.5576477050781,286.6213684082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165000,299.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.13555908203125,0.0,0.0,9.968375525204463e-05,299.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,0.0001049717975547,300.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212829589844,0.0,0.0,7.753181125735864e-05,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0855712890625,0.0,0.0,0.0001049717975547,299.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0616455078125,0.0,0.0,0.0004979409859515,294.4508361816406,294.1499938964844,293.2391357421875,285.6164855957031,292.80963134765625,293.4564819335937,289.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.050000000745058,0.0,-0.0113640232011675,60.0,2.63165283203125,-0.0,-7.702188042912894e-08,0.0,283.1556701660156,291.9681091308594,286.5576477050781,286.6213684082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165060,299.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1397705078125,0.0,0.0,9.960179158952089e-05,299.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,0.0001048854828695,300.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2243347167969,0.0,0.0,7.746805931674317e-05,299.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0904235839844,0.0,0.0,0.0001048854828695,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668334960937,0.0,0.0,0.0004975315532647,294.4508972167969,294.1499938964844,293.1390991210937,285.5875244140625,292.8167724609375,293.336669921875,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.050000000745058,0.0,-0.0113127902150154,60.0,2.4451239109039307,-0.0,-7.689384773357234e-08,0.0,283.1556701660156,291.9681091308594,286.55828857421875,286.621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165120,299.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1397705078125,0.0,0.0,9.960179158952089e-05,299.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,0.0001048854828695,300.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2243347167969,0.0,0.0,7.746805931674317e-05,299.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0904235839844,0.0,0.0,0.0001048854828695,299.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0668334960937,0.0,0.0,0.0004975315532647,294.4508972167969,294.1499938964844,293.1390991210937,285.5875244140625,292.8167724609375,293.336669921875,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.050000000745058,0.0,-0.0113127902150154,60.0,2.4451239109039307,-0.0,-7.689384773357234e-08,0.0,283.1556701660156,291.9681091308594,286.55828857421875,286.621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165180,299.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429748535156,0.0,0.0,9.95194641291164e-05,300.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15582275390625,0.0,0.0,0.0001047987898346,300.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2264404296875,0.0,0.0,7.740403088973835e-05,299.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0942687988281,0.0,0.0,0.0001047987898346,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07098388671875,0.0,0.0,0.0004971203161403,294.4496154785156,294.1499938964844,293.03973388671875,285.5614624023437,292.8218688964844,293.2264404296875,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.050000000745058,0.0,-0.0112613411620259,60.0,2.298255205154419,-0.0,-7.67653816069469e-08,0.0,283.1556701660156,291.9681091308594,286.5589294433594,286.621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165240,299.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429748535156,0.0,0.0,9.95194641291164e-05,300.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.15582275390625,0.0,0.0,0.0001047987898346,300.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2264404296875,0.0,0.0,7.740403088973835e-05,299.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0942687988281,0.0,0.0,0.0001047987898346,299.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.07098388671875,0.0,0.0,0.0004971203161403,294.4496154785156,294.1499938964844,293.03973388671875,285.5614624023437,292.8218688964844,293.2264404296875,289.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.050000000745058,0.0,-0.0112613411620259,60.0,2.298255205154419,-0.0,-7.67653816069469e-08,0.0,283.1556701660156,291.9681091308594,286.5589294433594,286.621337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165300,299.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1441955566406,0.0,0.0,9.94781730696559e-05,300.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.156982421875,0.0,0.0,0.0001047553087119,300.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.22711181640625,0.0,0.0,7.737191481282935e-05,299.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0958251953125,0.0,0.0,0.0001047553087119,299.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726928710937,0.0,0.0,0.0004969140863977,294.448486328125,294.1499938964844,292.9903259277344,285.5494384765625,292.8236694335937,293.17364501953125,290.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.050000000745058,0.0,-0.0112355425953865,60.0,2.229569911956787,-0.0,-7.670100643508705e-08,0.0,283.1556701660156,291.9681091308594,286.55926513671875,286.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165360,299.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.14520263671875,0.0,0.0,9.943680925061926e-05,300.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.15789794921875,0.0,0.0,0.0001047117475536,300.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2275390625,0.0,0.0,7.733974052825943e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0971374511719,0.0,0.0,0.0001047117475536,299.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0741577148437,0.0,0.0,0.0004967074492014,294.447021484375,294.1499938964844,292.94110107421875,285.5379943847656,292.8249816894531,293.12188720703125,290.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.050000000745058,0.0,-0.0112096983939409,60.0,2.162775754928589,-0.0,-7.663653889267152e-08,0.0,283.1556701660156,291.9681091308594,286.5595703125,286.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165420,300.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,9.935385605785996e-05,300.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,0.0001046243924065,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2278137207031,0.0,0.0,7.727522461209446e-05,299.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09912109375,0.0,0.0,0.0001046243924065,299.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0764465332031,0.0,0.0,0.0004962930688634,294.4432678222656,294.1499938964844,292.8431701660156,285.51678466796875,292.8262023925781,293.0206604003906,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.050000000745058,0.0,-0.0111578814685344,60.0,2.0338737964630127,-0.0,-7.65073693287377e-08,0.0,283.1556701660156,291.9681091308594,286.5602111816406,286.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165480,300.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1465148925781,0.0,0.0,9.935385605785996e-05,300.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1590576171875,0.0,0.0,0.0001046243924065,300.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2278137207031,0.0,0.0,7.727522461209446e-05,299.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.09912109375,0.0,0.0,0.0001046243924065,299.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0764465332031,0.0,0.0,0.0004962930688634,294.4432678222656,294.1499938964844,292.8431701660156,285.51678466796875,292.8262023925781,293.0206604003906,290.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.050000000745058,0.0,-0.0111578814685344,60.0,2.0338737964630127,-0.0,-7.65073693287377e-08,0.0,283.1556701660156,291.9681091308594,286.5602111816406,286.6213073730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165540,300.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,9.927064093062654e-05,300.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15936279296875,0.0,0.0,0.000104536768049,300.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2272033691406,0.0,0.0,7.721049769315869e-05,299.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1002197265625,0.0,0.0,0.000104536768049,299.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07781982421875,0.0,0.0,0.0004958774079568,294.4383850097656,294.1499938964844,292.7459716796875,285.49755859375,292.8256225585937,292.92169189453125,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.050000000745058,0.0,-0.0111059108749032,60.0,1.9105160236358645,-0.0,-7.637792975856429e-08,0.0,283.1556701660156,291.9681091308594,286.56085205078125,286.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165600,300.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1470031738281,0.0,0.0,9.927064093062654e-05,300.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.15936279296875,0.0,0.0,0.000104536768049,300.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2272033691406,0.0,0.0,7.721049769315869e-05,299.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1002197265625,0.0,0.0,0.000104536768049,299.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.07781982421875,0.0,0.0,0.0004958774079568,294.4383850097656,294.1499938964844,292.7459716796875,285.49755859375,292.8256225585937,292.92169189453125,290.2058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.050000000745058,0.0,-0.0111059108749032,60.0,1.9105160236358645,-0.0,-7.637792975856429e-08,0.0,283.1556701660156,291.9681091308594,286.56085205078125,286.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165660,300.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1466369628906,0.0,0.0,9.918720024870709e-05,300.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,0.0001044488963088,300.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,7.714559615124017e-05,299.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1004638671875,0.0,0.0,0.0001044488963088,299.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.000495460582897,294.4324035644531,294.1499938964844,292.6494445800781,285.48004150390625,292.8232116699219,292.82427978515625,290.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.050000000745058,0.0,-0.0110538052394986,60.0,1.792144536972046,-0.0,-7.624826281471543e-08,0.0,283.1556701660156,291.9681091308594,286.5614929199219,286.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165720,300.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1466369628906,0.0,0.0,9.918720024870709e-05,300.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1588439941406,0.0,0.0,0.0001044488963088,300.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2257995605469,0.0,0.0,7.714559615124017e-05,299.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1004638671875,0.0,0.0,0.0001044488963088,299.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0783996582031,0.0,0.0,0.000495460582897,294.4324035644531,294.1499938964844,292.6494445800781,285.48004150390625,292.8232116699219,292.82427978515625,290.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.050000000745058,0.0,-0.0110538052394986,60.0,1.792144536972046,-0.0,-7.624826281471543e-08,0.0,283.1556701660156,291.9681091308594,286.5614929199219,286.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165780,300.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1458435058594,0.0,0.0,9.91236447589472e-05,300.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1579284667969,0.0,0.0,0.0001043819647748,300.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2242126464844,0.0,0.0,7.709616329520941e-05,299.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001281738281,0.0,0.0,0.0001043819647748,299.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0782775878906,0.0,0.0,0.0004951431183144,294.4271850585937,294.1499938964844,292.5765686035156,285.4676513671875,292.8201599121094,292.7510681152344,290.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.050000000745058,0.0,-0.0110141271725296,60.0,1.7052892446517944,-0.0,-7.614958974500041e-08,0.0,283.1556701660156,291.9681091308594,286.5619812011719,286.6212463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165840,300.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1455078125,0.0,0.0,9.910354856401682e-05,300.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.15753173828125,0.0,0.0,0.00010436080629,300.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2236022949219,0.0,0.0,7.708054181421176e-05,299.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0999450683594,0.0,0.0,0.00010436080629,299.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.078125,0.0,0.0,0.000495042768307,294.4254455566406,294.1499938964844,292.5536499023437,285.4638977050781,292.8190002441406,292.72808837890625,290.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483831746123997e-08,0.0010565987322479,-0.0317478403449058,0.0,0.050000000745058,0.0,-0.0110015841200947,60.0,1.678345799446106,-0.0,-7.611841823518263e-08,0.0,283.1556701660156,291.9681091308594,286.5621337890625,286.6212463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165900,300.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1446533203125,0.0,0.0,9.906166087603197e-05,300.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1566162109375,0.0,0.0,0.000104316699435,300.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.22222900390625,0.0,0.0,7.704796007601544e-05,299.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.099365234375,0.0,0.0,0.000104316699435,299.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777282714844,0.0,0.0,0.000494833511766,294.42156982421875,294.1499938964844,292.5060119628906,285.456298828125,292.8162841796875,292.68035888671875,290.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.050000000745058,0.0,-0.0109754363074898,60.0,1.6230159997940063,-0.0,-7.605343910199738e-08,0.0,283.1556701660156,291.9681091308594,286.5624389648437,286.6212463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12165960,300.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.14361572265625,0.0,0.0,9.901972953230144e-05,300.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1554870605469,0.0,0.0,0.0001042725416482,300.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.220703125,0.0,0.0,7.701534923398867e-05,299.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0986328125,0.0,0.0,0.0001042725416482,299.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771179199219,0.0,0.0,0.000494624080602,294.4175109863281,294.1499938964844,292.4585266113281,285.44891357421875,292.8131408691406,292.63287353515625,290.3743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.050000000745058,0.0,-0.0109492652118206,60.0,1.568639039993286,-0.0,-7.598843865253002e-08,0.0,283.1556701660156,291.9681091308594,286.562744140625,286.6212463378906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166020,300.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,9.893576498143376e-05,300.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0001041841242113,300.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2170715332031,0.0,0.0,7.695004023844376e-05,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966186523437,0.0,0.0,0.0001041841242113,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,0.0004942046361975,294.40869140625,294.1499938964844,292.3641357421875,285.4347839355469,292.8056030273437,292.5385131835937,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.050000000745058,0.0,-0.0108968652784824,60.0,1.4626680612564087,-0.0,-7.585836669932179e-08,0.0,283.1556701660156,291.9681091308594,286.5633850097656,286.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166080,300.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1410217285156,0.0,0.0,9.893576498143376e-05,300.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1527404785156,0.0,0.0,0.0001041841242113,300.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2170715332031,0.0,0.0,7.695004023844376e-05,299.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0966186523437,0.0,0.0,0.0001041841242113,299.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0754089355469,0.0,0.0,0.0004942046361975,294.40869140625,294.1499938964844,292.3641357421875,285.4347839355469,292.8056030273437,292.5385131835937,290.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.050000000745058,0.0,-0.0108968652784824,60.0,1.4626680612564087,-0.0,-7.585836669932179e-08,0.0,283.1556701660156,291.9681091308594,286.5633850097656,286.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166140,300.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1383361816406,0.0,0.0,9.886615589493886e-05,300.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1499328613281,0.0,0.0,0.0001041108262143,300.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2135925292969,0.0,0.0,7.689589983783662e-05,299.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0944519042969,0.0,0.0,0.0001041108262143,299.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0734558105469,0.0,0.0,0.0004938569036312,294.4007263183594,294.1499938964844,292.2865295410156,285.42352294921875,292.79815673828125,292.4610290527344,290.4585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540555231273,1.21849774714633e-08,0.0010540432995185,-0.0309658367186784,0.0,0.050000000745058,0.0,-0.0108534293249249,60.0,1.3775866031646729,-0.0,-7.575063420972583e-08,0.0,283.1556701660156,291.9681091308594,286.5639343261719,286.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166200,300.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1377258300781,0.0,0.0,9.885168401524425e-05,300.203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1492919921875,0.0,0.0,0.0001040955830831,300.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127990722656,0.0,0.0,7.688464393140748e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.09393310546875,0.0,0.0,0.0001040955830831,299.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729675292969,0.0,0.0,0.000493784667924,294.3990173339844,294.1499938964844,292.2704467773437,285.4212341308594,292.7964782714844,292.4449768066406,290.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.050000000745058,0.0,-0.010844400152564,60.0,1.3602051734924316,-0.0,-7.57282521135494e-08,0.0,283.1556701660156,291.9681091308594,286.56402587890625,286.6212158203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166260,300.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1358642578125,0.0,0.0,9.88099563983269e-05,300.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473388671875,0.0,0.0,0.000104051643575,300.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.21044921875,0.0,0.0,7.685219316044822e-05,299.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.09234619140625,0.0,0.0,0.000104051643575,299.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.071533203125,0.0,0.0,0.0004935762262903,294.3939208984375,294.1499938964844,292.2242736816406,285.4146423339844,292.7913818359375,292.3988952636719,290.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534506291151,1.211424738301048e-08,0.0010534385219216,-0.0307807531207799,0.0,0.050000000745058,0.0,-0.0108183659613132,60.0,1.3106107711791992,-0.0,-7.566372772771501e-08,0.0,283.1556701660156,291.9681091308594,286.5643310546875,286.6211853027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166320,300.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1337890625,0.0,0.0,9.876751573756336e-05,300.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.14520263671875,0.0,0.0,0.0001040069473674,300.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2078857421875,0.0,0.0,7.681918214075267e-05,299.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0905456542969,0.0,0.0,0.0001040069473674,299.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.06988525390625,0.0,0.0,0.0004933641757816,294.3885192871094,294.1499938964844,292.1774597167969,285.40802001953125,292.7857971191406,292.3522033691406,290.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.050000000745058,0.0,-0.0107918875291943,60.0,1.2609708309173584,-0.0,-7.559813042234964e-08,0.0,283.1556701660156,291.9681091308594,286.5646667480469,286.6211853027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166380,300.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292419433594,0.0,0.0,9.868328197626396e-05,300.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,0.0001039182461681,300.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2023620605469,0.0,0.0,7.675366214243695e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865783691406,0.0,0.0,0.0001039182461681,299.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.066162109375,0.0,0.0,0.0004929433926008,294.3772888183594,294.1499938964844,292.085205078125,285.3948669433594,292.7735900878906,292.2601928710937,290.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.050000000745058,0.0,-0.0107393423095345,60.0,1.1647272109985352,-0.0,-7.546803004743198e-08,0.0,283.1556701660156,291.9681091308594,286.5653076171875,286.6211853027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166440,300.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1292419433594,0.0,0.0,9.868328197626396e-05,300.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1405029296875,0.0,0.0,0.0001039182461681,300.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2023620605469,0.0,0.0,7.675366214243695e-05,299.72869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0865783691406,0.0,0.0,0.0001039182461681,299.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.066162109375,0.0,0.0,0.0004929433926008,294.3772888183594,294.1499938964844,292.085205078125,285.3948669433594,292.7735900878906,292.2601928710937,290.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.050000000745058,0.0,-0.0107393423095345,60.0,1.1647272109985352,-0.0,-7.546803004743198e-08,0.0,283.1556701660156,291.9681091308594,286.5653076171875,286.6211853027344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166500,300.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.126708984375,0.0,0.0,9.864114690572023e-05,300.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1379089355469,0.0,0.0,0.0001038738773786,300.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1993713378906,0.0,0.0,7.672089122934267e-05,299.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0843505859375,0.0,0.0,0.0001038738773786,299.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0640563964844,0.0,0.0,0.000492732913699,294.37139892578125,294.1499938964844,292.0393371582031,285.38824462890625,292.76690673828125,292.2144470214844,290.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.050000000745058,0.0,-0.010713062249124,60.0,1.117673397064209,-0.0,-7.540300828168256e-08,0.0,283.1556701660156,291.9681091308594,286.56561279296875,286.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166560,300.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.12408447265625,0.0,0.0,9.859900455921888e-05,300.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1351928710937,0.0,0.0,0.0001038294940371,300.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1962280273437,0.0,0.0,7.668811304029077e-05,299.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0819702148437,0.0,0.0,0.0001038294940371,299.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06182861328125,0.0,0.0,0.0004925224347971,294.3653259277344,294.1499938964844,291.9936218261719,285.3815612792969,292.7598876953125,292.1688842773437,290.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.050000000745058,0.0,-0.0106867784634232,60.0,1.071295976638794,-0.0,-7.533800783221525e-08,0.0,283.1556701660156,291.9681091308594,286.5659484863281,286.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
