time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,300.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11834716796875,0.0,0.0,9.851470531430095e-05,300.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,0.0001037407273543,300.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,7.662254938622937e-05,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,0.0001037407273543,299.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569152832031,0.0,0.0,0.000492101360578,294.3526916503906,294.1499938964844,291.9027709960937,285.3678283691406,292.7447814941406,292.07830810546875,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.050000000745058,0.0,-0.0106342118233442,60.0,0.9804714322090148,-0.0,-7.520808509298149e-08,0.0,283.1556701660156,291.9681091308594,286.5665588378906,286.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166680,300.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11834716796875,0.0,0.0,9.851470531430095e-05,300.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,0.0001037407273543,300.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1895751953125,0.0,0.0,7.662254938622937e-05,299.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,0.0001037407273543,299.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0569152832031,0.0,0.0,0.000492101360578,294.3526916503906,294.1499938964844,291.9027709960937,285.3678283691406,292.7447814941406,292.07830810546875,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.050000000745058,0.0,-0.0106342118233442,60.0,0.9804714322090148,-0.0,-7.520808509298149e-08,0.0,283.1556701660156,291.9681091308594,286.5665588378906,286.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166740,300.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1120910644531,0.0,0.0,9.843041334534064e-05,300.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229248046875,0.0,0.0,0.0001036519679473,300.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.182373046875,0.0,0.0,7.655699300812557e-05,299.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,0.0001036519679473,299.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05145263671875,0.0,0.0,0.000491680286359,294.3393859863281,294.1499938964844,291.8126220703125,285.3534545898437,292.728271484375,291.9884338378906,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.050000000745058,0.0,-0.0105816544964909,60.0,0.8921048641204834,-0.0,-7.507829735686755e-08,0.0,283.1556701660156,291.9681091308594,286.56719970703125,286.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166800,300.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1120910644531,0.0,0.0,9.843041334534064e-05,300.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1229248046875,0.0,0.0,0.0001036519679473,300.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.182373046875,0.0,0.0,7.655699300812557e-05,299.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0710754394531,0.0,0.0,0.0001036519679473,299.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05145263671875,0.0,0.0,0.000491680286359,294.3393859863281,294.1499938964844,291.8126220703125,285.3534545898437,292.728271484375,291.9884338378906,290.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.050000000745058,0.0,-0.0105816544964909,60.0,0.8921048641204834,-0.0,-7.507829735686755e-08,0.0,283.1556701660156,291.9681091308594,286.56719970703125,286.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166860,300.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1057434082031,0.0,0.0,9.83514910330996e-05,300.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.116455078125,0.0,0.0,0.0001035688619595,300.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1751708984375,0.0,0.0,7.649560575373471e-05,299.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.06524658203125,0.0,0.0,0.0001035688619595,299.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0458679199219,0.0,0.0,0.0004912861040793,294.326416015625,294.1499938964844,291.72882080078125,285.3392028808594,292.71160888671875,291.9049377441406,290.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485185775905,1.1537508726178204e-08,0.0010485070524737,-0.0292714424431324,0.0,0.050000000745058,0.0,-0.010532452724874,60.0,0.8114413022994995,-0.0,-7.495690113046295e-08,0.0,283.1556701660156,291.9681091308594,286.5678100585937,286.6211242675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166920,300.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.10528564453125,0.0,0.0,9.834615048021078e-05,300.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1159973144531,0.0,0.0,0.0001035632303683,300.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1746826171875,0.0,0.0,7.649145118193701e-05,299.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0648193359375,0.0,0.0,0.0001035632303683,299.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.04547119140625,0.0,0.0,0.0004912593867629,294.32550048828125,294.1499938964844,291.7231750488281,285.33819580078125,292.7104187011719,291.8992919921875,290.6678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.050000000745058,0.0,-0.0105291213840246,60.0,0.8060519695281982,-0.0,-7.49486801510102e-08,0.0,283.1556701660156,291.9681091308594,286.5678405761719,286.62109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12166980,300.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0992126464844,0.0,0.0,9.827539906837046e-05,300.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1098022460937,0.0,0.0,0.0001034887318382,300.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1678466796875,0.0,0.0,7.643642311450094e-05,299.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0591735839844,0.0,0.0,0.0001034887318382,299.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400390625,0.0,0.0,0.0004909060080535,294.3134155273437,294.1499938964844,291.6485900878906,285.32452392578125,292.6944274902344,291.8249816894531,290.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.050000000745058,0.0,-0.0104850204661488,60.0,0.7354525327682495,-0.0,-7.483996000701154e-08,0.0,283.1556701660156,291.9681091308594,286.568359375,286.62109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167040,300.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0980224609375,0.0,0.0,9.82619312708266e-05,300.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10858154296875,0.0,0.0,0.0001034745437209,300.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.16650390625,0.0,0.0,7.642594573553652e-05,299.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0580749511719,0.0,0.0,0.0001034745437209,299.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0389709472656,0.0,0.0,0.0004908387199975,294.3110656738281,294.1499938964844,291.6344299316406,285.3218078613281,292.6912841796875,291.8108825683594,290.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.050000000745058,0.0,-0.0104766236618161,60.0,0.7221702337265015,-0.0,-7.481926900254622e-08,0.0,283.1556701660156,291.9681091308594,286.5684814453125,286.62109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167100,300.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0942077636719,0.0,0.0,9.821984713198616e-05,300.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.10467529296875,0.0,0.0,0.0001034302258631,300.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1622314453125,0.0,0.0,7.63932112022303e-05,299.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,0.0001034302258631,299.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0355224609375,0.0,0.0,0.0004906284739263,294.3036193847656,294.1499938964844,291.59033203125,285.3131408691406,292.68121337890625,291.7669372558594,290.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.050000000745058,0.0,-0.010450392961502,60.0,0.6810117959976196,-0.0,-7.475464514072885e-08,0.0,283.1556701660156,291.9681091308594,286.5687866210937,286.62109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167160,300.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0902709960937,0.0,0.0,9.817777754506096e-05,300.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1006774902344,0.0,0.0,0.0001033859298331,300.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1578369140625,0.0,0.0,7.636049849679694e-05,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.05084228515625,0.0,0.0,0.0001033859298331,299.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.031982421875,0.0,0.0,0.0004904183442704,294.2960510253906,294.1499938964844,291.5464172363281,285.3040771484375,292.6708374023437,291.7231750488281,290.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.050000000745058,0.0,-0.0104241743683815,60.0,0.6403512954711914,-0.0,-7.46900781223303e-08,0.0,283.1556701660156,291.9681091308594,286.5691223144531,286.6210632324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167220,300.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820617675781,0.0,0.0,9.809371113078667e-05,300.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09234619140625,0.0,0.0,0.0001032974032568,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,7.629510946571827e-05,299.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001032974032568,299.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,0.0004899984342046,294.2805480957031,294.1499938964844,291.4590759277344,285.2847900390625,292.6492004394531,291.6361694335937,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.050000000745058,0.0,-0.0103717856109142,60.0,0.5604625940322876,-0.0,-7.456115724835399e-08,0.0,283.1556701660156,291.9681091308594,286.5697326660156,286.6210632324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167280,300.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0820617675781,0.0,0.0,9.809371113078667e-05,300.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.09234619140625,0.0,0.0,0.0001032974032568,300.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1487731933594,0.0,0.0,7.629510946571827e-05,299.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0431213378906,0.0,0.0,0.0001032974032568,299.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245361328125,0.0,0.0,0.0004899984342046,294.2805480957031,294.1499938964844,291.4590759277344,285.2847900390625,292.6492004394531,291.6361694335937,290.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.050000000745058,0.0,-0.0103717856109142,60.0,0.5604625940322876,-0.0,-7.456115724835399e-08,0.0,283.1556701660156,291.9681091308594,286.5697326660156,286.6210632324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167340,300.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07342529296875,0.0,0.0,9.800975385587662e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08355712890625,0.0,0.0,0.0001032089858199,300.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1392517089844,0.0,0.0,7.622980774613097e-05,299.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0350036621094,0.0,0.0,0.0001032089858199,299.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166320800781,0.0,0.0,0.0004895789898,294.2645568847656,294.1499938964844,291.3724670410156,285.2637023925781,292.6263732910156,291.5498962402344,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.050000000745058,0.0,-0.0103194685652852,60.0,0.4824144244194031,-0.0,-7.443251348604464e-08,0.0,283.1556701660156,291.9681091308594,286.57037353515625,286.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167400,300.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.07342529296875,0.0,0.0,9.800975385587662e-05,300.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.08355712890625,0.0,0.0,0.0001032089858199,300.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1392517089844,0.0,0.0,7.622980774613097e-05,299.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0350036621094,0.0,0.0,0.0001032089858199,299.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0166320800781,0.0,0.0,0.0004895789898,294.2645568847656,294.1499938964844,291.3724670410156,285.2637023925781,292.6263732910156,291.5498962402344,290.7591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107880837357698e-08,0.0010448334505781,-0.0281469859182834,0.0,0.050000000745058,0.0,-0.0103194685652852,60.0,0.4824144244194031,-0.0,-7.443251348604464e-08,0.0,283.1556701660156,291.9681091308594,286.57037353515625,286.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167460,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643615722656,0.0,0.0,9.79259129962884e-05,300.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0743713378906,0.0,0.0,0.0001031206993502,300.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293640136719,0.0,0.0,7.616460061399266e-05,299.734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264587402344,0.0,0.0,0.0001031206993502,299.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00830078125,0.0,0.0,0.0004891601856797,294.2481384277344,294.1499938964844,291.2865600585937,285.2406616210937,292.60235595703125,291.4642944335937,290.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.050000000745058,0.0,-0.0102672325447201,60.0,0.4061129689216614,-0.0,-7.430418946796635e-08,0.0,283.1556701660156,291.9681091308594,286.5710144042969,286.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167520,300.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0643615722656,0.0,0.0,9.79259129962884e-05,300.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0743713378906,0.0,0.0,0.0001031206993502,300.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293640136719,0.0,0.0,7.616460061399266e-05,299.734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0264587402344,0.0,0.0,0.0001031206993502,299.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.00830078125,0.0,0.0,0.0004891601856797,294.2481384277344,294.1499938964844,291.2865600585937,285.2406616210937,292.60235595703125,291.4642944335937,290.7779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.050000000745058,0.0,-0.0102672325447201,60.0,0.4061129689216614,-0.0,-7.430418946796635e-08,0.0,283.1556701660156,291.9681091308594,286.5710144042969,286.6210327148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167580,300.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0549011230469,0.0,0.0,9.784221037989482e-05,300.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0647888183594,0.0,0.0,0.0001030325583997,300.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190490722656,0.0,0.0,7.609950262121856e-05,299.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0174865722656,0.0,0.0,0.0001030325583997,299.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9996032714844,0.0,0.0,0.0004887421382591,294.2312927246094,294.1499938964844,291.20135498046875,285.21539306640625,292.5772705078125,291.37945556640625,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.050000000745058,0.0,-0.0102150896564126,60.0,0.3314726948738098,-0.0,-7.41761994049739e-08,0.0,283.1556701660156,291.9681091308594,286.5716247558594,286.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167640,300.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0549011230469,0.0,0.0,9.784221037989482e-05,300.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0647888183594,0.0,0.0,0.0001030325583997,300.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1190490722656,0.0,0.0,7.609950262121856e-05,299.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0174865722656,0.0,0.0,0.0001030325583997,299.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9996032714844,0.0,0.0,0.0004887421382591,294.2312927246094,294.1499938964844,291.20135498046875,285.21539306640625,292.5772705078125,291.37945556640625,290.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.050000000745058,0.0,-0.0102150896564126,60.0,0.3314726948738098,-0.0,-7.41761994049739e-08,0.0,283.1556701660156,291.9681091308594,286.5716247558594,286.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167700,300.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.050048828125,0.0,0.0,9.780041727935895e-05,300.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.05987548828125,0.0,0.0,0.000102988553408,300.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.11376953125,0.0,0.0,7.606699364259839e-05,299.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.01287841796875,0.0,0.0,0.000102988553408,299.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9950866699219,0.0,0.0,0.0004885333473794,294.22271728515625,294.1499938964844,291.1590270996094,285.20184326171875,292.5643005371094,291.3372802734375,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.050000000745058,0.0,-0.0101890563964843,60.0,0.2947566211223602,-0.0,-7.411234292931115e-08,0.0,283.1556701660156,291.9681091308594,286.57196044921875,286.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167760,300.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0450744628906,0.0,0.0,9.775866783456876e-05,300.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0548400878906,0.0,0.0,0.0001029445847962,300.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1083984375,0.0,0.0,7.603452104376629e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0081481933594,0.0,0.0,0.0001029445847962,299.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.990478515625,0.0,0.0,0.0004883247893303,294.2140197753906,294.1499938964844,291.11688232421875,285.1877136230469,292.5510559082031,291.2952880859375,290.81158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.050000000745058,0.0,-0.0101630492135882,60.0,0.2584254741668701,-0.0,-7.404857171877667e-08,0.0,283.1556701660156,291.9681091308594,286.572265625,286.6210021972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167820,300.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.034912109375,0.0,0.0,9.767529263626784e-05,300.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445251464844,0.0,0.0,0.0001028567858156,300.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0973815917969,0.0,0.0,7.596967043355107e-05,299.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984436035156,0.0,0.0,0.0001028567858156,299.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98101806640625,0.0,0.0,0.0004879083135165,294.1964111328125,294.1499938964844,291.0330810546875,285.15740966796875,292.5238037109375,291.2118530273437,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.050000000745058,0.0,-0.0101111205294728,60.0,0.1868737339973449,-0.0,-7.392132772565675e-08,0.0,283.1556701660156,291.9681091308594,286.5729064941406,286.6209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167880,300.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.034912109375,0.0,0.0,9.767529263626784e-05,300.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445251464844,0.0,0.0,0.0001028567858156,300.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0973815917969,0.0,0.0,7.596967043355107e-05,299.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984436035156,0.0,0.0,0.0001028567858156,299.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.98101806640625,0.0,0.0,0.0004879083135165,294.1964111328125,294.1499938964844,291.0330810546875,285.15740966796875,292.5238037109375,291.2118530273437,290.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.050000000745058,0.0,-0.0101111205294728,60.0,0.1868737339973449,-0.0,-7.392132772565675e-08,0.0,283.1556701660156,291.9681091308594,286.5729064941406,286.6209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12167940,300.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243835449219,0.0,0.0,9.759210661286488e-05,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,0.000102769183286,300.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860595703125,0.0,0.0,7.590497261844575e-05,299.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9883728027344,0.0,0.0,0.000102769183286,299.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0004874927690252,294.1784362792969,294.1499938964844,290.95001220703125,285.1242980957031,292.4955749511719,291.1291809082031,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.050000000745058,0.0,-0.0100593138486146,60.0,0.1168445572257042,-0.0,-7.379449584732356e-08,0.0,283.1556701660156,291.9681091308594,286.57354736328125,286.6209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168000,300.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0243835449219,0.0,0.0,9.759210661286488e-05,300.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.03387451171875,0.0,0.0,0.000102769183286,300.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0860595703125,0.0,0.0,7.590497261844575e-05,299.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9883728027344,0.0,0.0,0.000102769183286,299.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9711608886719,0.0,0.0,0.0004874927690252,294.1784362792969,294.1499938964844,290.95001220703125,285.1242980957031,292.4955749511719,291.1291809082031,290.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.050000000745058,0.0,-0.0100593138486146,60.0,0.1168445572257042,-0.0,-7.379449584732356e-08,0.0,283.1556701660156,291.9681091308594,286.57354736328125,286.6209716796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168060,300.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135192871094,0.0,0.0,9.75091170403175e-05,300.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229187011719,0.0,0.0,0.000102681799035,300.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07440185546875,0.0,0.0,7.584042759845033e-05,299.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779968261719,0.0,0.0,0.000102681799035,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96099853515625,0.0,0.0,0.000487078243168,294.1601257324219,294.1499938964844,290.87530517578125,285.0921325683594,292.4664001464844,291.0482788085937,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.050000000745058,0.0,-0.0100076366215944,60.0,0.0501749403774738,-0.0,-7.366808318920448e-08,0.0,283.1556701660156,291.9681091308594,286.5741577148437,286.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168120,300.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135192871094,0.0,0.0,9.75091170403175e-05,300.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0229187011719,0.0,0.0,0.000102681799035,300.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07440185546875,0.0,0.0,7.584042759845033e-05,299.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9779968261719,0.0,0.0,0.000102681799035,299.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.96099853515625,0.0,0.0,0.000487078243168,294.1601257324219,294.1499938964844,290.87530517578125,285.0921325683594,292.4664001464844,291.0482788085937,290.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.050000000745058,0.0,-0.0100076366215944,60.0,0.0501749403774738,-0.0,-7.366808318920448e-08,0.0,283.1556701660156,291.9681091308594,286.5741577148437,286.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168180,300.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0032653808594,0.0,0.0,9.743295959196983e-05,300.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.01251220703125,0.0,0.0,0.0001026015961542,300.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0634155273437,0.0,0.0,7.578118675155565e-05,299.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9681396484375,0.0,0.0,0.0001026015961542,299.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.95135498046875,0.0,0.0,0.0004866977978963,294.1430358886719,294.1499938964844,290.8201599121094,285.0666198730469,292.4389343261719,290.97906494140625,290.8644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.050000000745058,0.0,-0.0099602155387401,60.0,-0.0026747272349894,-0.0,-7.355217945814729e-08,0.0,283.1556701660156,291.9681091308594,286.5747375488281,286.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168240,300.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023498535156,0.0,0.0,9.742634574649855e-05,300.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0116271972656,0.0,0.0,0.0001025946330628,300.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0624389648437,0.0,0.0,7.577604264952242e-05,299.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.96728515625,0.0,0.0,0.0001025946330628,299.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95050048828125,0.0,0.0,0.0004866647650487,294.1415100097656,294.1499938964844,290.8159484863281,285.0645751953125,292.4365234375,290.9733581542969,290.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.050000000745058,0.0,-0.0099560972303152,60.0,-0.0068320925347507,-0.0,-7.354211817300893e-08,0.0,283.1556701660156,291.9681091308594,286.5747985839844,286.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168300,300.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.99664306640625,0.0,0.0,9.738504013512284e-05,300.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.005859375,0.0,0.0,0.0001025511373882,300.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563659667969,0.0,0.0,7.57439192966558e-05,299.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9618225097656,0.0,0.0,0.0001025511373882,299.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9451599121094,0.0,0.0,0.0004864584479946,294.1321105957031,294.1499938964844,290.7916564941406,285.052490234375,292.42144775390625,290.939208984375,290.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.050000000745058,0.0,-0.0099303824827075,60.0,-0.0311092194169759,-0.0,-7.347930619516775e-08,0.0,283.1556701660156,291.9681091308594,286.5751037597656,286.6209411621094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168360,300.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9908752441406,0.0,0.0,9.734380000736564e-05,300.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0000305175781,0.0,0.0,0.0001025077071972,300.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502014160156,0.0,0.0,7.571183959953487e-05,299.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9562683105469,0.0,0.0,0.0001025077071972,299.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.939697265625,0.0,0.0,0.0004862524219788,294.12261962890625,294.1499938964844,290.77081298828125,285.0414733886719,292.40631103515625,290.9075927734375,290.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.050000000745058,0.0,-0.0099047049880027,60.0,-0.0527132004499435,-0.0,-7.341662211501898e-08,0.0,283.1556701660156,291.9681091308594,286.575439453125,286.62091064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168420,300.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9791259765625,0.0,0.0,9.72614870988764e-05,300.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881591796875,0.0,0.0,0.0001024210287141,300.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0376892089844,0.0,0.0,7.564782572444528e-05,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449462890625,0.0,0.0,0.0001024210287141,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9286193847656,0.0,0.0,0.0004858412721659,294.1034545898437,294.1499938964844,290.73883056640625,285.0224914550781,292.3759460449219,290.8522644042969,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.050000000745058,0.0,-0.0098534664139151,60.0,-0.0883117616176605,-0.0,-7.329160212066199e-08,0.0,283.1556701660156,291.9681091308594,286.5760498046875,286.62091064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168480,300.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9791259765625,0.0,0.0,9.72614870988764e-05,300.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9881591796875,0.0,0.0,0.0001024210287141,300.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0376892089844,0.0,0.0,7.564782572444528e-05,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9449462890625,0.0,0.0,0.0001024210287141,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9286193847656,0.0,0.0,0.0004858412721659,294.1034545898437,294.1499938964844,290.73883056640625,285.0224914550781,292.3759460449219,290.8522644042969,290.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.050000000745058,0.0,-0.0098534664139151,60.0,-0.0883117616176605,-0.0,-7.329160212066199e-08,0.0,283.1556701660156,291.9681091308594,286.5760498046875,286.62091064453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168540,300.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,9.717943612486124e-05,300.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,0.0001023346267174,300.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02490234375,0.0,0.0,7.558400102425367e-05,299.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333801269531,0.0,0.0,0.0001023346267174,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.917236328125,0.0,0.0,0.0004854314029216,294.08404541015625,294.1499938964844,290.71893310546875,285.0073547363281,292.345703125,290.8080444335937,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.050000000745058,0.0,-0.0098023898899555,60.0,-0.1142271906137466,-0.0,-7.316708661164739e-08,0.0,283.1556701660156,291.9681091308594,286.5766906738281,286.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168600,300.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.96710205078125,0.0,0.0,9.717943612486124e-05,300.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9760131835937,0.0,0.0,0.0001023346267174,300.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.02490234375,0.0,0.0,7.558400102425367e-05,299.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9333801269531,0.0,0.0,0.0001023346267174,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.917236328125,0.0,0.0,0.0004854314029216,294.08404541015625,294.1499938964844,290.71893310546875,285.0073547363281,292.345703125,290.8080444335937,290.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.050000000745058,0.0,-0.0098023898899555,60.0,-0.1142271906137466,-0.0,-7.316708661164739e-08,0.0,283.1556701660156,291.9681091308594,286.5766906738281,286.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168660,300.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548034667969,0.0,0.0,9.70976398093626e-05,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.963623046875,0.0,0.0,0.0001022484939312,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,7.552038732683286e-05,299.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001022484939312,299.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056091308594,0.0,0.0,0.0004850228142458,294.0644226074219,294.1499938964844,290.7099914550781,284.9956970214844,292.3157958984375,290.7748718261719,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.050000000745058,0.0,-0.0097514810040593,60.0,-0.131349116563797,-0.0,-7.304308269340255e-08,0.0,283.1556701660156,291.9681091308594,286.5773010253906,286.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168720,300.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9548034667969,0.0,0.0,9.70976398093626e-05,300.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.963623046875,0.0,0.0,0.0001022484939312,300.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118713378906,0.0,0.0,7.552038732683286e-05,299.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9215087890625,0.0,0.0,0.0001022484939312,299.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9056091308594,0.0,0.0,0.0004850228142458,294.0644226074219,294.1499938964844,290.7099914550781,284.9956970214844,292.3157958984375,290.7748718261719,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.050000000745058,0.0,-0.0097514810040593,60.0,-0.131349116563797,-0.0,-7.304308269340255e-08,0.0,283.1556701660156,291.9681091308594,286.5773010253906,286.6208801269531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168780,300.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9422912597656,0.0,0.0,9.701611998025328e-05,300.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0001021626521833,300.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,7.545698463218287e-05,299.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.909423828125,0.0,0.0,0.0001021626521833,299.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8937072753906,0.0,0.0,0.0004846156225539,294.0445556640625,294.1499938964844,290.7109069824219,284.9871826171875,292.286376953125,290.7523193359375,290.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.050000000745058,0.0,-0.0097007472068071,60.0,-0.1405169069766998,-0.0,-7.29196116822095e-08,0.0,283.1556701660156,291.9681091308594,286.57794189453125,286.620849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168840,300.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9422912597656,0.0,0.0,9.701611998025328e-05,300.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9509582519531,0.0,0.0,0.0001021626521833,300.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.99859619140625,0.0,0.0,7.545698463218287e-05,299.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.909423828125,0.0,0.0,0.0001021626521833,299.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8937072753906,0.0,0.0,0.0004846156225539,294.0445556640625,294.1499938964844,290.7109069824219,284.9871826171875,292.286376953125,290.7523193359375,290.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.050000000745058,0.0,-0.0097007472068071,60.0,-0.1405169069766998,-0.0,-7.29196116822095e-08,0.0,283.1556701660156,291.9681091308594,286.57794189453125,286.620849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
