time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168900,300.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9359130859375,0.0,0.0,9.697546920506284e-05,300.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9445495605469,0.0,0.0,0.0001021198404487,300.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.99188232421875,0.0,0.0,7.542536332039163e-05,299.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9032592773437,0.0,0.0,0.0001021198404487,299.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8876647949219,0.0,0.0,0.0004844125651288,294.0345458984375,294.1499938964844,290.7147521972656,284.9840087890625,292.2719116210937,290.7449035644531,290.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.050000000745058,0.0,-0.0096754478290677,60.0,-0.142314150929451,-0.0,-7.285808578672005e-08,0.0,283.1556701660156,291.9681091308594,286.5782470703125,286.620849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12168960,300.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92950439453125,0.0,0.0,9.693489118944854e-05,300.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9380798339844,0.0,0.0,0.0001020771087496,300.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.985107421875,0.0,0.0,7.53938002162613e-05,299.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8970642089844,0.0,0.0,0.0001020771087496,299.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8815612792969,0.0,0.0,0.0004842098569497,294.0245056152344,294.1499938964844,290.7206420898437,284.9814758300781,292.2576599121094,290.7398986816406,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.050000000745058,0.0,-0.009650195017457,60.0,-0.1424699872732162,-0.0,-7.279668778892302e-08,0.0,283.1556701660156,291.9681091308594,286.5785827636719,286.620849609375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169020,300.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.91754150390625,0.0,0.0,9.6860334451776e-05,300.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.926025390625,0.0,0.0,0.000101998593891,300.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,7.533581811003387e-05,299.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.885498046875,0.0,0.0,0.000101998593891,299.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87017822265625,0.0,0.0,0.0004838374152313,294.005859375,294.1499938964844,290.7364196777344,284.9783935546875,292.2319030761719,290.7364196777344,290.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324990143999,9.664255173902347e-09,0.0010324893519282,-0.0243678726255893,0.0,0.050000000745058,0.0,-0.0096038021147251,60.0,-0.1388157457113266,-0.0,-7.268396728932204e-08,0.0,283.1556701660156,291.9681091308594,286.57916259765625,286.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169080,300.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9165344238281,0.0,0.0,9.685395343694836e-05,300.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.92498779296875,0.0,0.0,0.0001019918781821,300.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9714050292969,0.0,0.0,7.533084863098338e-05,299.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8844909667969,0.0,0.0,0.0001019918781821,299.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691711425781,0.0,0.0,0.000483805546537,294.0042419433594,294.1499938964844,290.7380676269531,284.97821044921875,292.2297058105469,290.73651123046875,290.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.024346899241209,0.0,0.050000000745058,0.0,-0.0095998309552669,60.0,-0.1382462084293365,-0.0,-7.267432522439776e-08,0.0,283.1556701660156,291.9681091308594,286.5791931152344,286.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169140,300.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033203125,0.0,0.0,9.677331399871036e-05,300.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91168212890625,0.0,0.0,0.0001019069604808,300.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,7.526813715230674e-05,299.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.0,0.0,0.0001019069604808,299.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,0.0004834027495235,293.9838562011719,294.1499938964844,290.7620849609375,284.9770202636719,292.20269775390625,290.7413635253906,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.050000000745058,0.0,-0.0095496596768498,60.0,-0.1285417824983596,-0.0,-7.255253109406112e-08,0.0,283.1556701660156,291.9681091308594,286.579833984375,286.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169200,300.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9033203125,0.0,0.0,9.677331399871036e-05,300.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.91168212890625,0.0,0.0,0.0001019069604808,300.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.95751953125,0.0,0.0,7.526813715230674e-05,299.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8717041015625,0.0,0.0,0.0001019069604808,299.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8565979003906,0.0,0.0,0.0004834027495235,293.9838562011719,294.1499938964844,290.7620849609375,284.9770202636719,292.20269775390625,290.7413635253906,290.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.02408192679286,0.0,0.050000000745058,0.0,-0.0095496596768498,60.0,-0.1285417824983596,-0.0,-7.255253109406112e-08,0.0,283.1556701660156,291.9681091308594,286.579833984375,286.6208190917969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169260,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8899230957031,0.0,0.0,9.66929947026074e-05,300.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8981628417969,0.0,0.0,0.0001018223774735,300.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94342041015625,0.0,0.0,7.520566578023136e-05,299.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,0.0001018223774735,299.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0004830015241168,293.9632873535156,294.1499938964844,290.7916259765625,284.9774780273437,292.1766967773437,290.753662109375,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.050000000745058,0.0,-0.0094996886327862,60.0,-0.1141368746757507,-0.0,-7.243132671419519e-08,0.0,283.1556701660156,291.9681091308594,286.5804443359375,286.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169320,300.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8899230957031,0.0,0.0,9.66929947026074e-05,300.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8981628417969,0.0,0.0,0.0001018223774735,300.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.94342041015625,0.0,0.0,7.520566578023136e-05,299.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85870361328125,0.0,0.0,0.0001018223774735,299.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8437805175781,0.0,0.0,0.0004830015241168,293.9632873535156,294.1499938964844,290.7916259765625,284.9774780273437,292.1766967773437,290.753662109375,290.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.050000000745058,0.0,-0.0094996886327862,60.0,-0.1141368746757507,-0.0,-7.243132671419519e-08,0.0,283.1556701660156,291.9681091308594,286.5804443359375,286.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169380,300.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763122558594,0.0,0.0,9.661299554863945e-05,300.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001017381364363,300.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,7.514344179071486e-05,299.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001017381364363,299.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,0.0004826019285246,293.94256591796875,294.1499938964844,290.8255920410156,284.97930908203125,292.1518249511719,290.7726135253906,290.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.050000000745058,0.0,-0.0094499215483665,60.0,-0.0957771614193916,-0.0,-7.23107120847999e-08,0.0,283.1556701660156,291.9681091308594,286.5810852050781,286.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169440,300.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8763122558594,0.0,0.0,9.661299554863945e-05,300.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.88446044921875,0.0,0.0,0.0001017381364363,300.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9291381835937,0.0,0.0,7.514344179071486e-05,299.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8454895019531,0.0,0.0,0.0001017381364363,299.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8307800292969,0.0,0.0,0.0004826019285246,293.94256591796875,294.1499938964844,290.8255920410156,284.97930908203125,292.1518249511719,290.7726135253906,290.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.050000000745058,0.0,-0.0094499215483665,60.0,-0.0957771614193916,-0.0,-7.23107120847999e-08,0.0,283.1556701660156,291.9681091308594,286.5810852050781,286.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169500,300.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.86944580078125,0.0,0.0,9.657313057687134e-05,300.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775329589844,0.0,0.0,0.0001016961541608,300.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9219055175781,0.0,0.0,7.511243165936321e-05,299.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8388366699219,0.0,0.0,0.0001016961541608,299.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8241882324219,0.0,0.0,0.0004824027710128,293.9321594238281,294.1499938964844,290.8438720703125,284.9805908203125,292.13983154296875,290.78424072265625,290.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30382082486858e-09,0.0010294073726981,-0.0234241634607315,0.0,0.050000000745058,0.0,-0.0094251204282045,60.0,-0.085383117198944,-0.0,-7.225064280191873e-08,0.0,283.1556701660156,291.9681091308594,286.5813903808594,286.62078857421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169560,300.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8625183105469,0.0,0.0,9.653333108872177e-05,300.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8705444335937,0.0,0.0,0.000101654244645,300.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9146423339844,0.0,0.0,7.508147973567247e-05,299.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.83209228515625,0.0,0.0,0.000101654244645,299.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81756591796875,0.0,0.0,0.0004822039918508,293.9217529296875,294.1499938964844,290.8628845214844,284.9820556640625,292.1281433105469,290.7970886230469,290.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253887434113041e-09,0.0010289803612977,-0.0232934206724166,0.0,0.050000000745058,0.0,-0.0094003658741712,60.0,-0.0743646696209907,-0.0,-7.219071562758472e-08,0.0,283.1556701660156,291.9681091308594,286.5816955566406,286.6207580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169620,300.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.84967041015625,0.0,0.0,9.64602513704449e-05,300.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,0.0001015772941173,300.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90118408203125,0.0,0.0,7.502463995479047e-05,299.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8196105957031,0.0,0.0,0.0001015772941173,299.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80523681640625,0.0,0.0,0.0004818389425054,293.9024353027344,294.1499938964844,290.89923095703125,284.98516845703125,292.1072998046875,290.82330322265625,290.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282055009156,9.162193670420038e-09,0.0010281964205205,-0.0230533313006162,0.0,0.050000000745058,0.0,-0.0093549098819494,60.0,-0.05276845023036,-0.0,-7.208073071751643e-08,0.0,283.1556701660156,291.9681091308594,286.582275390625,286.6207580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169680,300.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8485717773437,0.0,0.0,9.645400132285432e-05,300.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.85650634765625,0.0,0.0,0.0001015707093756,300.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9000244140625,0.0,0.0,7.50197796151042e-05,299.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81854248046875,0.0,0.0,0.0001015707093756,299.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041687011719,0.0,0.0,0.0004818076849915,293.9007873535156,294.1499938964844,290.90240478515625,284.9854431152344,292.1055603027344,290.8257141113281,290.9552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154348390438828e-09,0.0010281292488798,-0.0230327900499105,0.0,0.050000000745058,0.0,-0.0093510206788778,60.0,-0.0508407168090343,-0.0,-7.207132313169495e-08,0.0,283.1556701660156,291.9681091308594,286.58233642578125,286.6207580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169740,300.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344421386719,0.0,0.0,9.637501352699474e-05,300.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84228515625,0.0,0.0,0.0001014875306282,300.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,7.495834142901003e-05,299.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048095703125,0.0,0.0,0.0001014875306282,299.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906188964844,0.0,0.0,0.0004814131534658,293.8797302246094,294.1499938964844,290.943115234375,284.9891052246094,292.08416748046875,290.8577575683594,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.050000000745058,0.0,-0.009301895275712,60.0,-0.0258367527276277,-0.0,-7.195256301884001e-08,0.0,283.1556701660156,291.9681091308594,286.5829772949219,286.6207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169800,300.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344421386719,0.0,0.0,9.637501352699474e-05,300.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.84228515625,0.0,0.0,0.0001014875306282,300.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.88525390625,0.0,0.0,7.495834142901003e-05,299.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8048095703125,0.0,0.0,0.0001014875306282,299.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7906188964844,0.0,0.0,0.0004814131534658,293.8797302246094,294.1499938964844,290.943115234375,284.9891052246094,292.08416748046875,290.8577575683594,290.9596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.050000000745058,0.0,-0.009301895275712,60.0,-0.0258367527276277,-0.0,-7.195256301884001e-08,0.0,283.1556701660156,291.9681091308594,286.5829772949219,286.6207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169860,300.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,9.629638225305824e-05,300.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,0.0001014047302305,300.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8703308105469,0.0,0.0,7.489718700526282e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908935546875,0.0,0.0,0.0001014047302305,299.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77691650390625,0.0,0.0,0.0004810203681699,293.85858154296875,294.1499938964844,290.9838562011719,284.9927062988281,292.0639038085937,290.8922119140625,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.050000000745058,0.0,-0.0092529933899641,60.0,-0.0001509501016698,-0.0,-7.183444239444725e-08,0.0,283.1556701660156,291.9681091308594,286.5835876464844,286.6207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169920,300.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8201599121094,0.0,0.0,9.629638225305824e-05,300.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8279113769531,0.0,0.0,0.0001014047302305,300.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8703308105469,0.0,0.0,7.489718700526282e-05,299.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7908935546875,0.0,0.0,0.0001014047302305,299.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.77691650390625,0.0,0.0,0.0004810203681699,293.85858154296875,294.1499938964844,290.9838562011719,284.9927062988281,292.0639038085937,290.8922119140625,290.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.050000000745058,0.0,-0.0092529933899641,60.0,-0.0001509501016698,-0.0,-7.183444239444725e-08,0.0,283.1556701660156,291.9681091308594,286.5835876464844,286.6207275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12169980,300.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8057556152344,0.0,0.0,9.621811477700248e-05,300.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8133850097656,0.0,0.0,0.0001013223081827,300.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.85528564453125,0.0,0.0,7.483630906790495e-05,299.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.77685546875,0.0,0.0,0.0001013223081827,299.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630310058594,0.0,0.0,0.0004806294164154,293.8373718261719,294.1499938964844,291.0235900878906,284.99591064453125,292.0447998046875,290.9281005859375,290.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.050000000745058,0.0,-0.0092043196782469,60.0,0.0254147555679082,-0.0,-7.17169612585167e-08,0.0,283.1556701660156,291.9681091308594,286.584228515625,286.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170040,300.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8057556152344,0.0,0.0,9.621811477700248e-05,300.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8133850097656,0.0,0.0,0.0001013223081827,300.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.85528564453125,0.0,0.0,7.483630906790495e-05,299.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.77685546875,0.0,0.0,0.0001013223081827,299.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7630310058594,0.0,0.0,0.0004806294164154,293.8373718261719,294.1499938964844,291.0235900878906,284.99591064453125,292.0447998046875,290.9281005859375,290.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.050000000745058,0.0,-0.0092043196782469,60.0,0.0254147555679082,-0.0,-7.17169612585167e-08,0.0,283.1556701660156,291.9681091308594,286.584228515625,286.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170100,300.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7984924316406,0.0,0.0,9.617913019610568e-05,300.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8060913085937,0.0,0.0,0.0001012812499538,300.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84771728515625,0.0,0.0,7.480599015252665e-05,299.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.769775390625,0.0,0.0,0.0001012812499538,299.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.75604248046875,0.0,0.0,0.000480434653582,293.82672119140625,294.1499938964844,291.042724609375,284.99725341796875,292.03564453125,290.9462585449219,290.9691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809523777131291e-09,0.0010251806816086,-0.0221298690885305,0.0,0.050000000745058,0.0,-0.0091800764203071,60.0,0.0378708690404892,-0.0,-7.165849069679099e-08,0.0,283.1556701660156,291.9681091308594,286.58453369140625,286.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170160,300.080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79119873046875,0.0,0.0,9.614021837478504e-05,300.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7987365722656,0.0,0.0,0.0001012402790365,300.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.840087890625,0.0,0.0,7.477572216885164e-05,299.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626647949219,0.0,0.0,0.0001012402790365,299.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7490234375,0.0,0.0,0.0004802402982022,293.8160705566406,294.1499938964844,291.0611877441406,284.9983825683594,292.0267639160156,290.96435546875,290.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760718372968768e-09,0.0010247634490951,-0.0220020674169063,0.0,0.050000000745058,0.0,-0.0091558806598186,60.0,0.050007976591587,-0.0,-7.160015513818507e-08,0.0,283.1556701660156,291.9681091308594,286.5848388671875,286.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170220,300.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7765197753906,0.0,0.0,9.60626857704483e-05,300.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7839660644531,0.0,0.0,0.0001011586282402,300.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247985839844,0.0,0.0,7.471541903214529e-05,299.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74835205078125,0.0,0.0,0.0001011586282402,299.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73486328125,0.0,0.0,0.0004798529844265,293.79473876953125,294.1499938964844,291.0955810546875,284.9998779296875,292.0097045898437,291.0000915527344,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663470829617381e-09,0.0010239318944513,-0.0217474121600389,0.0,0.050000000745058,0.0,-0.0091076707467436,60.0,0.0730109438300132,-0.0,-7.148398850631565e-08,0.0,283.1556701660156,291.9681091308594,286.5854797363281,286.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170280,300.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7765197753906,0.0,0.0,9.60626857704483e-05,300.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7839660644531,0.0,0.0,0.0001011586282402,300.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8247985839844,0.0,0.0,7.471541903214529e-05,299.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.74835205078125,0.0,0.0,0.0001011586282402,299.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.73486328125,0.0,0.0,0.0004798529844265,293.79473876953125,294.1499938964844,291.0955810546875,284.9998779296875,292.0097045898437,291.0000915527344,290.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663470829617381e-09,0.0010239318944513,-0.0217474121600389,0.0,0.050000000745058,0.0,-0.0091076707467436,60.0,0.0730109438300132,-0.0,-7.148398850631565e-08,0.0,283.1556701660156,291.9681091308594,286.5854797363281,286.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170340,300.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76171875,0.0,0.0,9.59855315159075e-05,300.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,0.0001010773921734,300.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8093566894531,0.0,0.0,7.465541420970112e-05,299.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73388671875,0.0,0.0,0.0001010773921734,299.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,0.0004794676206074,293.7733154296875,294.1499938964844,291.12567138671875,285.00006103515625,291.9935302734375,291.0341796875,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566713560753671e-09,0.0010231045307591,-0.0214940384030342,0.0,0.050000000745058,0.0,-0.0090597048401832,60.0,0.0934960767626762,-0.0,-7.136849689004522e-08,0.0,283.1556701660156,291.9681091308594,286.5860900878906,286.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170400,300.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.76171875,0.0,0.0,9.59855315159075e-05,300.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76904296875,0.0,0.0,0.0001010773921734,300.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8093566894531,0.0,0.0,7.465541420970112e-05,299.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.73388671875,0.0,0.0,0.0001010773921734,299.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7206115722656,0.0,0.0,0.0004794676206074,293.7733154296875,294.1499938964844,291.12567138671875,285.00006103515625,291.9935302734375,291.0341796875,290.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566713560753671e-09,0.0010231045307591,-0.0214940384030342,0.0,0.050000000745058,0.0,-0.0090597048401832,60.0,0.0934960767626762,-0.0,-7.136849689004522e-08,0.0,283.1556701660156,291.9681091308594,286.5860900878906,286.62066650390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170460,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,9.590876288712023e-05,300.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540588378906,0.0,0.0,0.0001009965417324,300.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938537597656,0.0,0.0,7.459570042556152e-05,299.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193298339844,0.0,0.0,0.0001009965417324,299.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.0,0.0,0.0004790841194335,293.7518920898437,294.1499938964844,291.1503601074219,284.9986267089844,291.9781188964844,291.0660095214844,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.050000000745058,0.0,-0.0090119736269116,60.0,0.1109838485717773,-0.0,-7.12536731839464e-08,0.0,283.1556701660156,291.9681091308594,286.5867004394531,286.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170520,300.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467956542969,0.0,0.0,9.590876288712023e-05,300.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7540588378906,0.0,0.0,0.0001009965417324,300.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7938537597656,0.0,0.0,7.459570042556152e-05,299.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7193298339844,0.0,0.0,0.0001009965417324,299.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7062072753906,0.0,0.0,0.0004790841194335,293.7518920898437,294.1499938964844,291.1503601074219,284.9986267089844,291.9781188964844,291.0660095214844,290.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.050000000745058,0.0,-0.0090119736269116,60.0,0.1109838485717773,-0.0,-7.12536731839464e-08,0.0,283.1556701660156,291.9681091308594,286.5867004394531,286.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170580,300.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,9.583238716004416e-05,300.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.73895263671875,0.0,0.0,0.0001009161132969,300.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782287597656,0.0,0.0,7.453629950759932e-05,299.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7046813964844,0.0,0.0,0.0001009161132969,299.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.0,0.0,0.00047870259732,293.7304077148437,294.1499938964844,291.1685791015625,284.9953308105469,291.9633483886719,291.09429931640625,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.050000000745058,0.0,-0.00896449200809,60.0,0.1243398264050483,-0.0,-7.113953870430123e-08,0.0,283.1556701660156,291.9681091308594,286.5873413085937,286.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170640,300.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317810058594,0.0,0.0,9.583238716004416e-05,300.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.73895263671875,0.0,0.0,0.0001009161132969,300.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7782287597656,0.0,0.0,7.453629950759932e-05,299.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7046813964844,0.0,0.0,0.0001009161132969,299.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.69171142578125,0.0,0.0,0.00047870259732,293.7304077148437,294.1499938964844,291.1685791015625,284.9953308105469,291.9633483886719,291.09429931640625,290.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374653859277714e-09,0.0010214622598141,-0.020991088822484,0.0,0.050000000745058,0.0,-0.00896449200809,60.0,0.1243398264050483,-0.0,-7.113953870430123e-08,0.0,283.1556701660156,291.9681091308594,286.5873413085937,286.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170700,300.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7242431640625,0.0,0.0,9.57943484536372e-05,300.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7313537597656,0.0,0.0,0.0001008760591503,300.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7703857421875,0.0,0.0,7.450671546394005e-05,299.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6972961425781,0.0,0.0,0.0001008760591503,299.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6844177246094,0.0,0.0,0.0004785126075148,293.7196655273437,294.1499938964844,291.1749267578125,284.99285888671875,291.9561767578125,291.1067199707031,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326956013604558e-09,0.0010210543405264,-0.0208661798387765,0.0,0.050000000745058,0.0,-0.0089408466592431,60.0,0.1291914135217666,-0.0,-7.108273081257721e-08,0.0,283.1556701660156,291.9681091308594,286.587646484375,286.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170760,300.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7166748046875,0.0,0.0,9.575640433467925e-05,300.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7237243652344,0.0,0.0,0.000100836106867,300.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7625427246094,0.0,0.0,7.447720417985693e-05,299.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6899108886719,0.0,0.0,0.000100836106867,299.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6770935058594,0.0,0.0,0.000478323054267,293.7088928222656,294.1499938964844,291.1792297363281,284.9898376464844,291.9491271972656,291.117919921875,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279379848374901e-09,0.0010206474689766,-0.0207415875047445,0.0,0.050000000745058,0.0,-0.0089172609150409,60.0,0.1327848583459854,-0.0,-7.102609345110977e-08,0.0,283.1556701660156,291.9681091308594,286.58795166015625,286.62060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170820,300.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7014465332031,0.0,0.0,9.568082168698312e-05,300.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084350585937,0.0,0.0,0.0001007565078907,300.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,7.441841444233432e-05,299.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,0.0001007565078907,299.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623840332031,0.0,0.0,0.0004779455193784,293.6873779296875,294.1499938964844,291.1811828613281,284.9818725585937,291.9352722167969,291.1361999511719,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.050000000745058,0.0,-0.0088702775537967,60.0,0.1359183937311172,-0.0,-7.0913337424372e-08,0.0,283.1556701660156,291.9681091308594,286.5885925292969,286.62060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170880,300.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7014465332031,0.0,0.0,9.568082168698312e-05,300.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084350585937,0.0,0.0,0.0001007565078907,300.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,7.441841444233432e-05,299.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6750183105469,0.0,0.0,0.0001007565078907,299.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623840332031,0.0,0.0,0.0004779455193784,293.6873779296875,294.1499938964844,291.1811828613281,284.9818725585937,291.9352722167969,291.1361999511719,290.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.1846067701008e-09,0.0010198371019214,-0.0204933937638998,0.0,0.050000000745058,0.0,-0.0088702775537967,60.0,0.1359183937311172,-0.0,-7.0913337424372e-08,0.0,283.1556701660156,291.9681091308594,286.5885925292969,286.62060546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12170940,300.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861572265625,0.0,0.0,9.560563921695576e-05,300.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.69305419921875,0.0,0.0,0.0001006773454719,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308654785156,0.0,0.0,7.435994484694675e-05,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,0.0001006773454719,299.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,0.000477569992654,293.6658630371094,294.1499938964844,291.17340087890625,284.97119140625,291.9216003417969,291.1479797363281,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.050000000745058,0.0,-0.0088235503062605,60.0,0.1326724886894226,-0.0,-7.080128483494263e-08,0.0,283.1556701660156,291.9681091308594,286.5892028808594,286.6205749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171000,300.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6861572265625,0.0,0.0,9.560563921695576e-05,300.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.69305419921875,0.0,0.0,0.0001006773454719,300.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7308654785156,0.0,0.0,7.435994484694675e-05,299.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6600646972656,0.0,0.0,0.0001006773454719,299.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,0.000477569992654,293.6658630371094,294.1499938964844,291.17340087890625,284.97119140625,291.9216003417969,291.1479797363281,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465467154979,0.0,0.050000000745058,0.0,-0.0088235503062605,60.0,0.1326724886894226,-0.0,-7.080128483494263e-08,0.0,283.1556701660156,291.9681091308594,286.5892028808594,286.6205749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171060,300.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,9.55308714765124e-05,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,0.0001005986123345,300.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,7.430178811773658e-05,299.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,0.0001005986123345,299.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,0.0004771965031977,293.6443176269531,294.1499938964844,291.15478515625,284.9573974609375,291.9079284667969,291.1522827148437,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.050000000745058,0.0,-0.0087770791724324,60.0,0.1223805472254753,-0.0,-7.068992857739431e-08,0.0,283.1556701660156,291.9681091308594,286.58984375,286.6205749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171120,300.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,9.55308714765124e-05,300.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775817871094,0.0,0.0,0.0001005986123345,300.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7149353027344,0.0,0.0,7.430178811773658e-05,299.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64501953125,0.0,0.0,0.0001005986123345,299.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6326904296875,0.0,0.0,0.0004771965031977,293.6443176269531,294.1499938964844,291.15478515625,284.9573974609375,291.9079284667969,291.1522827148437,290.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.050000000745058,0.0,-0.0087770791724324,60.0,0.1223805472254753,-0.0,-7.068992857739431e-08,0.0,283.1556701660156,291.9681091308594,286.58984375,286.6205749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
