time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171180,300.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,9.545651846565306e-05,300.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,0.0001005203084787,300.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69891357421875,0.0,0.0,7.424395880661905e-05,299.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6299133300781,0.0,0.0,0.0001005203084787,299.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.61773681640625,0.0,0.0,0.0004768250510096,293.6227722167969,294.1499938964844,291.1242370605469,284.9402160644531,291.8940734863281,291.1481628417969,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.050000000745058,0.0,-0.0087308678776025,60.0,0.1043107882142067,-0.0,-7.057928286258176e-08,0.0,283.1556701660156,291.9681091308594,286.5904541015625,286.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171240,300.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,9.545651846565306e-05,300.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6620483398437,0.0,0.0,0.0001005203084787,300.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69891357421875,0.0,0.0,7.424395880661905e-05,299.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6299133300781,0.0,0.0,0.0001005203084787,299.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.61773681640625,0.0,0.0,0.0004768250510096,293.6227722167969,294.1499938964844,291.1242370605469,284.9402160644531,291.8940734863281,291.1481628417969,290.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.050000000745058,0.0,-0.0087308678776025,60.0,0.1043107882142067,-0.0,-7.057928286258176e-08,0.0,283.1556701660156,291.9681091308594,286.5904541015625,286.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171300,300.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475830078125,0.0,0.0,9.54194983933121e-05,300.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6542663574219,0.0,0.0,0.0001004813238978,300.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6908874511719,0.0,0.0,7.421516784233972e-05,299.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.622314453125,0.0,0.0,0.0001004813238978,299.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102294921875,0.0,0.0,0.0004766401543747,293.6120300292969,294.1499938964844,291.1041259765625,284.93023681640625,291.8869934082031,291.1424865722656,290.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856985284604434e-09,0.0010170356836169,-0.019635384902358,0.0,0.050000000745058,0.0,-0.0087078623473644,60.0,0.0919779390096664,-0.0,-7.052423711684241e-08,0.0,283.1556701660156,291.9681091308594,286.5907592773437,286.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171360,300.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6398010253906,0.0,0.0,9.538258018437772e-05,300.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6464538574219,0.0,0.0,0.0001004424484563,300.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.682861328125,0.0,0.0,7.418644963763654e-05,299.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.0001004424484563,299.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6026916503906,0.0,0.0,0.0004764557234011,293.60125732421875,294.1499938964844,291.08062744140625,284.9192810058594,291.8797912597656,291.13458251953125,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070319533228e-09,0.0010166398715227,-0.0195141714066267,0.0,0.050000000745058,0.0,-0.0086849173530936,60.0,0.0776623040437698,-0.0,-7.04693547959323e-08,0.0,283.1556701660156,291.9681091308594,286.591064453125,286.6205444335937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171420,300.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242370605469,0.0,0.0,9.53090566326864e-05,300.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307678222656,0.0,0.0,0.0001003650249913,300.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6667175292969,0.0,0.0,7.412926788674667e-05,299.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59942626953125,0.0,0.0,0.0001003650249913,299.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,0.0004760884621646,293.57977294921875,294.1499938964844,291.0229187011719,284.89422607421875,291.8648376464844,291.1107177734375,290.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.050000000745058,0.0,-0.0086392313241958,60.0,0.0417862720787525,-0.0,-7.036013727201863e-08,0.0,283.1556701660156,291.9681091308594,286.5917053222656,286.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171480,300.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6242370605469,0.0,0.0,9.53090566326864e-05,300.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6307678222656,0.0,0.0,0.0001003650249913,300.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6667175292969,0.0,0.0,7.412926788674667e-05,299.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.59942626953125,0.0,0.0,0.0001003650249913,299.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58758544921875,0.0,0.0,0.0004760884621646,293.57977294921875,294.1499938964844,291.0229187011719,284.89422607421875,291.8648376464844,291.1107177734375,290.99560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.050000000745058,0.0,-0.0086392313241958,60.0,0.0417862720787525,-0.0,-7.036013727201863e-08,0.0,283.1556701660156,291.9681091308594,286.5917053222656,286.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171540,300.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60858154296875,0.0,0.0,9.5235591288656e-05,300.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61505126953125,0.0,0.0,0.000100287659734,300.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,7.407212979160249e-05,299.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841064453125,0.0,0.0,0.000100287659734,299.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0004757214919663,293.55828857421875,294.1499938964844,290.95001220703125,284.8645935058594,291.8489990234375,291.07550048828125,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150721063837,7.626462128484945e-09,0.0010150644229725,-0.0190316401422023,0.0,0.050000000745058,0.0,-0.0085935816168785,60.0,-0.0041536255739629,-0.0,-7.025109738378887e-08,0.0,283.1556701660156,291.9681091308594,286.5923156738281,286.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171600,300.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.60858154296875,0.0,0.0,9.5235591288656e-05,300.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61505126953125,0.0,0.0,0.000100287659734,300.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505432128906,0.0,0.0,7.407212979160249e-05,299.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5841064453125,0.0,0.0,0.000100287659734,299.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5723876953125,0.0,0.0,0.0004757214919663,293.55828857421875,294.1499938964844,290.95001220703125,284.8645935058594,291.8489990234375,291.07550048828125,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150721063837,7.626462128484945e-09,0.0010150644229725,-0.0190316401422023,0.0,0.050000000745058,0.0,-0.0085935816168785,60.0,-0.0041536255739629,-0.0,-7.025109738378887e-08,0.0,283.1556701660156,291.9681091308594,286.5923156738281,286.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171660,300.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,9.51317706494592e-05,300.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992736816406,0.0,0.0,0.0001001783311949,300.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,7.399137393804267e-05,299.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687255859375,0.0,0.0,0.0001001783311949,299.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0004752028908114,293.5368347167969,294.1499938964844,290.8644714355469,284.8321533203125,291.83203125,291.0286560058594,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496554488284346e-09,0.0010139538208022,-0.0186914000660181,0.0,0.050000000745058,0.0,-0.0085291815921664,60.0,-0.0597268380224704,-0.0,-7.009739988461662e-08,0.0,283.1556701660156,291.9681091308594,286.5929260253906,286.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171720,300.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,9.51317706494592e-05,300.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992736816406,0.0,0.0,0.0001001783311949,300.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,7.399137393804267e-05,299.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5687255859375,0.0,0.0,0.0001001783311949,299.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5571594238281,0.0,0.0,0.0004752028908114,293.5368347167969,294.1499938964844,290.8644714355469,284.8321533203125,291.83203125,291.0286560058594,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496554488284346e-09,0.0010139538208022,-0.0186914000660181,0.0,0.050000000745058,0.0,-0.0085291815921664,60.0,-0.0597268380224704,-0.0,-7.009739988461662e-08,0.0,283.1556701660156,291.9681091308594,286.5929260253906,286.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171780,300.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771484375,0.0,0.0,9.496978600509463e-05,300.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,0.0001000077536446,300.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,7.386538345599547e-05,299.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.0,0.0,0.0001000077536446,299.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,0.0004743937170132,293.51544189453125,294.1499938964844,290.7700500488281,284.7988586425781,291.8137512207031,290.97119140625,290.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122306412085,7.294163051341229e-09,0.0010122233070433,-0.0181613061577081,0.0,0.050000000745058,0.0,-0.0084288483485579,60.0,-0.1225377544760704,-0.0,-6.9858295148606e-08,0.0,283.1556701660156,291.9681091308594,286.59356689453125,286.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171840,300.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5771484375,0.0,0.0,9.496978600509463e-05,300.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5834655761719,0.0,0.0,0.0001000077536446,300.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180725097656,0.0,0.0,7.386538345599547e-05,299.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.55328369140625,0.0,0.0,0.0001000077536446,299.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5418701171875,0.0,0.0,0.0004743937170132,293.51544189453125,294.1499938964844,290.7700500488281,284.7988586425781,291.8137512207031,290.97119140625,290.99951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122306412085,7.294163051341229e-09,0.0010122233070433,-0.0181613061577081,0.0,0.050000000745058,0.0,-0.0084288483485579,60.0,-0.1225377544760704,-0.0,-6.9858295148606e-08,0.0,283.1556701660156,291.9681091308594,286.59356689453125,286.6204833984375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171900,300.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692749023437,0.0,0.0,9.486913040746003e-05,300.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755615234375,0.0,0.0,9.99017574940808e-05,300.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,7.378710142802447e-05,299.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5455627441406,0.0,0.0,9.99017574940808e-05,299.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,0.0004738909483421,293.5047607421875,294.1499938964844,290.7197265625,284.7818298339844,291.8040466308594,290.9388732910156,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111557785421,7.1684675972960585e-09,0.0010111485607922,-0.0178320836275815,0.0,0.050000000745058,0.0,-0.0083665363490581,60.0,-0.1562079787254333,-0.0,-6.97099977742255e-08,0.0,283.1556701660156,291.9681091308594,286.5938720703125,286.6204528808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12171960,300.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614013671875,0.0,0.0,9.47577427723445e-05,300.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.567626953125,0.0,0.0,9.978446905734016e-05,300.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.601806640625,0.0,0.0,7.370046660071239e-05,299.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.537841796875,0.0,0.0,9.978446905734016e-05,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5265808105469,0.0,0.0,0.0004733345413114,293.4941101074219,294.1499938964844,290.6674194335937,284.7645568847656,291.79400634765625,290.9046325683594,291.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099665960296,7.029399728963881e-09,0.0010099596111103,-0.0174678266048431,0.0,0.050000000745058,0.0,-0.0082975951954722,60.0,-0.1911361664533615,-0.0,-6.954611109222243e-08,0.0,283.1556701660156,291.9681091308594,286.5941772460937,286.6204528808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172020,300.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.545654296875,0.0,0.0,9.45047941058874e-05,300.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517883300781,0.0,0.0,9.951810352504252e-05,300.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,7.350373198278248e-05,299.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223693847656,0.0,0.0,9.951810352504252e-05,299.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.000472071027616,293.4728698730469,294.1499938964844,290.55712890625,284.72918701171875,291.7727966308594,290.8309936523437,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072664590552,6.7136669557044115e-09,0.0010072598233819,-0.0166408158838748,0.0,0.050000000745058,0.0,-0.0081410724669694,60.0,-0.2646460235118866,-0.0,-6.91747459313774e-08,0.0,283.1556701660156,291.9681091308594,286.59478759765625,286.6204528808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172080,300.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.545654296875,0.0,0.0,9.45047941058874e-05,300.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5517883300781,0.0,0.0,9.951810352504252e-05,300.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5855407714844,0.0,0.0,7.350373198278248e-05,299.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223693847656,0.0,0.0,9.951810352504252e-05,299.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.51123046875,0.0,0.0,0.000472071027616,293.4728698730469,294.1499938964844,290.55712890625,284.72918701171875,291.7727966308594,290.8309936523437,291.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072664590552,6.7136669557044115e-09,0.0010072598233819,-0.0166408158838748,0.0,0.050000000745058,0.0,-0.0081410724669694,60.0,-0.2646460235118866,-0.0,-6.91747459313774e-08,0.0,283.1556701660156,291.9681091308594,286.59478759765625,286.6204528808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172140,300.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,9.42203841987066e-05,300.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53594970703125,0.0,0.0,9.92186032817699e-05,300.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692749023437,0.0,0.0,7.328252104343846e-05,299.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.92186032817699e-05,299.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49591064453125,0.0,0.0,0.0004706503241322,293.4516906738281,294.1499938964844,290.4398193359375,284.6926574707031,291.75,290.7513732910156,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042311623692,6.3587264342857e-09,0.0010042247595265,-0.0157110653817653,0.0,0.050000000745058,0.0,-0.007965113967657,60.0,-0.3427653312683105,-0.0,-6.875844604792293e-08,0.0,283.1556701660156,291.9681091308594,286.5954284667969,286.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172200,300.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,9.42203841987066e-05,300.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53594970703125,0.0,0.0,9.92186032817699e-05,300.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692749023437,0.0,0.0,7.328252104343846e-05,299.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.92186032817699e-05,299.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49591064453125,0.0,0.0,0.0004706503241322,293.4516906738281,294.1499938964844,290.4398193359375,284.6926574707031,291.75,290.7513732910156,291.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042311623692,6.3587264342857e-09,0.0010042247595265,-0.0157110653817653,0.0,0.050000000745058,0.0,-0.007965113967657,60.0,-0.3427653312683105,-0.0,-6.875844604792293e-08,0.0,283.1556701660156,291.9681091308594,286.5954284667969,286.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172260,300.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,9.39159726840444e-05,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,9.88980391412042e-05,300.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55303955078125,0.0,0.0,7.304575410671532e-05,299.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914245605469,0.0,0.0,9.88980391412042e-05,299.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805603027344,0.0,0.0,0.0004691297363024,293.4306640625,294.1499938964844,290.316162109375,284.6548767089844,291.7255249023437,290.6670837402344,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009825928136,5.978872952283609e-09,0.0010009766556322,-0.0147160133346915,0.0,0.050000000745058,0.0,-0.0077768042683601,60.0,-0.4249014258384704,-0.0,-6.831432131093609e-08,0.0,283.1556701660156,291.9681091308594,286.5960388183594,286.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172320,300.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141296386719,0.0,0.0,9.39159726840444e-05,300.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,9.88980391412042e-05,300.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55303955078125,0.0,0.0,7.304575410671532e-05,299.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914245605469,0.0,0.0,9.88980391412042e-05,299.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4805603027344,0.0,0.0,0.0004691297363024,293.4306640625,294.1499938964844,290.316162109375,284.6548767089844,291.7255249023437,290.6670837402344,291.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009825928136,5.978872952283609e-09,0.0010009766556322,-0.0147160133346915,0.0,0.050000000745058,0.0,-0.0077768042683601,60.0,-0.4249014258384704,-0.0,-6.831432131093609e-08,0.0,283.1556701660156,291.9681091308594,286.5960388183594,286.62042236328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172380,300.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983825683594,0.0,0.0,9.360464900964872e-05,300.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043029785156,0.0,0.0,9.857019904302432e-05,300.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,7.28036102373153e-05,299.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,9.857019904302432e-05,299.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.0004675746022257,293.4096984863281,294.1499938964844,290.18670654296875,284.6157531738281,291.6993408203125,290.57928466796875,291.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099766056519,5.590415685929884e-09,0.0009976549772545,-0.0136983785778284,0.0,0.050000000745058,0.0,-0.0075842291116714,60.0,-0.5105884075164795,-0.0,-6.786162032312859e-08,0.0,283.1556701660156,291.9681091308594,286.5966491699219,286.6203918457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172440,300.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983825683594,0.0,0.0,9.360464900964872e-05,300.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043029785156,0.0,0.0,9.857019904302432e-05,300.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,7.28036102373153e-05,299.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,9.857019904302432e-05,299.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652404785156,0.0,0.0,0.0004675746022257,293.4096984863281,294.1499938964844,290.18670654296875,284.6157531738281,291.6993408203125,290.57928466796875,291.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099766056519,5.590415685929884e-09,0.0009976549772545,-0.0136983785778284,0.0,0.050000000745058,0.0,-0.0075842291116714,60.0,-0.5105884075164795,-0.0,-6.786162032312859e-08,0.0,283.1556701660156,291.9681091308594,286.5966491699219,286.6203918457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172500,300.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49053955078125,0.0,0.0,9.345085709355772e-05,300.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49639892578125,0.0,0.0,9.840825805440544e-05,300.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5287170410156,0.0,0.0,7.268400077009574e-05,299.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.46826171875,0.0,0.0,9.840825805440544e-05,299.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4576110839844,0.0,0.0,0.0004668064066208,293.3992919921875,294.1499938964844,290.1200256347656,284.595703125,291.6855163574219,290.5342712402344,291.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960194583982,5.39852917924577e-09,0.0009960141032934,-0.0131956804543733,0.0,0.050000000745058,0.0,-0.0074891024269163,60.0,-0.5546837449073792,-0.0,-6.763855253666406e-08,0.0,283.1556701660156,291.9681091308594,286.5969543457031,286.6203918457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172560,300.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.482666015625,0.0,0.0,9.330106695415452e-05,300.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.488525390625,0.0,0.0,9.825051529332995e-05,300.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5206298828125,0.0,0.0,7.256749813677743e-05,299.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4605407714844,0.0,0.0,9.825051529332995e-05,299.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.449951171875,0.0,0.0,0.0004660581471398,293.3888854980469,294.1499938964844,290.0521240234375,284.57525634765625,291.6712646484375,290.4887390136719,291.0050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944209596142,5.211625797585384e-09,0.00099441583734,-0.0127060282975435,0.0,0.050000000745058,0.0,-0.0073964460752904,60.0,-0.5994808077812195,-0.0,-6.742163805029122e-08,0.0,283.1556701660156,291.9681091308594,286.5972900390625,286.6203918457031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172620,300.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,9.30202440940775e-05,300.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.79547985480167e-05,300.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50445556640625,0.0,0.0,7.234908116515726e-05,299.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,9.79547985480167e-05,299.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,0.0004646554007194,293.3681640625,294.1499938964844,289.9130554199219,284.5332946777344,291.6414794921875,290.39630126953125,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914240799844,4.861206548412156e-09,0.0009914191905409,-0.0117879705503582,0.0,0.050000000745058,0.0,-0.0072227274067699,60.0,-0.6910155415534973,-0.0,-6.701587551560807e-08,0.0,283.1556701660156,291.9681091308594,286.597900390625,286.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172680,300.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46697998046875,0.0,0.0,9.30202440940775e-05,300.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4727478027344,0.0,0.0,9.79547985480167e-05,300.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50445556640625,0.0,0.0,7.234908116515726e-05,299.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4450988769531,0.0,0.0,9.79547985480167e-05,299.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346618652344,0.0,0.0,0.0004646554007194,293.3681640625,294.1499938964844,289.9130554199219,284.5332946777344,291.6414794921875,290.39630126953125,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914240799844,4.861206548412156e-09,0.0009914191905409,-0.0117879705503582,0.0,0.050000000745058,0.0,-0.0072227274067699,60.0,-0.6910155415534973,-0.0,-6.701587551560807e-08,0.0,283.1556701660156,291.9681091308594,286.597900390625,286.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172740,300.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.27778528421186e-05,300.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,9.769955067895351e-05,300.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.0,0.0,7.216055382741615e-05,299.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,9.769955067895351e-05,299.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.000463444594061,293.3475646972656,294.1499938964844,289.7700500488281,284.4898986816406,291.6097717285156,290.302001953125,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.558689425948614e-09,0.0009888322092592,-0.0109953861683607,0.0,0.050000000745058,0.0,-0.007072755601257,60.0,-0.7851337790489197,-0.0,-6.666656560128105e-08,0.0,283.1556701660156,291.9681091308594,286.5985107421875,286.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172800,300.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4512939453125,0.0,0.0,9.27778528421186e-05,300.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,9.769955067895351e-05,300.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.0,0.0,7.216055382741615e-05,299.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,9.769955067895351e-05,299.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4193725585937,0.0,0.0,0.000463444594061,293.3475646972656,294.1499938964844,289.7700500488281,284.4898986816406,291.6097717285156,290.302001953125,291.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888367494568,4.558689425948614e-09,0.0009888322092592,-0.0109953861683607,0.0,0.050000000745058,0.0,-0.007072755601257,60.0,-0.7851337790489197,-0.0,-6.666656560128105e-08,0.0,283.1556701660156,291.9681091308594,286.5985107421875,286.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172860,300.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,9.258685895474628e-05,300.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,9.749841410666704e-05,300.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.201200060080737e-05,299.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,9.749841410666704e-05,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,0.0004624905122909,293.3270874023437,294.1499938964844,289.623779296875,284.4449768066406,291.576171875,290.20556640625,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867972694337,4.320231283827525e-09,0.0009867929620668,-0.0103706205263733,0.0,0.050000000745058,0.0,-0.0069545404985547,60.0,-0.8815324306488037,-0.0,-6.639186977963618e-08,0.0,283.1556701660156,291.9681091308594,286.59912109375,286.6203308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172920,300.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4356384277344,0.0,0.0,9.258685895474628e-05,300.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412841796875,0.0,0.0,9.749841410666704e-05,300.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721984863281,0.0,0.0,7.201200060080737e-05,299.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,9.749841410666704e-05,299.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40411376953125,0.0,0.0,0.0004624905122909,293.3270874023437,294.1499938964844,289.623779296875,284.4449768066406,291.576171875,290.20556640625,291.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867972694337,4.320231283827525e-09,0.0009867929620668,-0.0103706205263733,0.0,0.050000000745058,0.0,-0.0069545404985547,60.0,-0.8815324306488037,-0.0,-6.639186977963618e-08,0.0,283.1556701660156,291.9681091308594,286.59912109375,286.6203308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12172980,300.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,9.24569831113331e-05,300.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,9.736165520735084e-05,300.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,7.191098848124966e-05,299.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39892578125,0.0,0.0,9.736165520735084e-05,299.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,0.00046184178791,293.3066711425781,294.1499938964844,289.474853515625,284.39862060546875,291.5406494140625,290.1060791015625,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854092495515,4.157960642459102e-09,0.0009854051750153,-0.0099454615265131,0.0,0.050000000745058,0.0,-0.0068740951828658,60.0,-0.9800548553466796,-0.0,-6.620526704637086e-08,0.0,283.1556701660156,291.9681091308594,286.5997619628906,286.6203308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173040,300.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41998291015625,0.0,0.0,9.24569831113331e-05,300.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,9.736165520735084e-05,300.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4560852050781,0.0,0.0,7.191098848124966e-05,299.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.39892578125,0.0,0.0,9.736165520735084e-05,299.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3888244628906,0.0,0.0,0.00046184178791,293.3066711425781,294.1499938964844,289.474853515625,284.39862060546875,291.5406494140625,290.1060791015625,291.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854092495515,4.157960642459102e-09,0.0009854051750153,-0.0099454615265131,0.0,0.050000000745058,0.0,-0.0068740951828658,60.0,-0.9800548553466796,-0.0,-6.620526704637086e-08,0.0,283.1556701660156,291.9681091308594,286.5997619628906,286.6203308105469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173100,300.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41217041015625,0.0,0.0,9.241710358764976e-05,300.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176940917969,0.0,0.0,9.73196656559594e-05,300.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,7.18799710739404e-05,299.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912048339844,0.0,0.0,9.73196656559594e-05,299.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3811950683594,0.0,0.0,0.0004616425721906,293.2965087890625,294.1499938964844,289.39959716796875,284.3749084472656,291.5220947265625,290.0547180175781,291.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849823545664,4.108053897056152e-09,0.0009849782800301,-0.0098147010430693,0.0,0.050000000745058,0.0,-0.0068493536673486,60.0,-1.0300887823104858,-0.0,-6.614792624759502e-08,0.0,283.1556701660156,291.9681091308594,286.6000671386719,286.62030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173160,300.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.0,0.0,9.239315113518388e-05,300.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4098205566406,0.0,0.0,9.729443991091102e-05,300.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44000244140625,0.0,0.0,7.186133734649047e-05,299.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,9.729443991091102e-05,299.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3735656738281,0.0,0.0,0.0004615229263436,293.286376953125,294.1499938964844,289.32391357421875,284.350830078125,291.5030517578125,290.00201416015625,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847249602898,4.0779952747982415e-09,0.0009847208857536,-0.0097359446808695,0.0,0.050000000745058,0.0,-0.0068344501778483,60.0,-1.0805844068527222,-0.0,-6.611340097606444e-08,0.0,283.1556701660156,291.9681091308594,286.6003723144531,286.62030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173220,300.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,9.23898332985118e-05,300.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,9.729094745125622e-05,300.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,7.185876165749505e-05,299.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.729094745125622e-05,299.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0004615063371602,293.2661437988281,294.1499938964844,289.17156982421875,284.3016357421875,291.4635314941406,289.8922424316406,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846861939877,4.073450909913845e-09,0.0009846821194514,-0.0097240377217531,0.0,0.050000000745058,0.0,-0.0068321977742016,60.0,-1.182738184928894,-0.0,-6.610818559238396e-08,0.0,283.1556701660156,291.9681091308594,286.6009826660156,286.62030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173280,300.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.388671875,0.0,0.0,9.23898332985118e-05,300.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.39410400390625,0.0,0.0,9.729094745125622e-05,300.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4239196777344,0.0,0.0,7.185876165749505e-05,299.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681030273437,0.0,0.0,9.729094745125622e-05,299.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3582763671875,0.0,0.0,0.0004615063371602,293.2661437988281,294.1499938964844,289.17156982421875,284.3016357421875,291.4635314941406,289.8922424316406,291.0079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846861939877,4.073450909913845e-09,0.0009846821194514,-0.0097240377217531,0.0,0.050000000745058,0.0,-0.0068321977742016,60.0,-1.182738184928894,-0.0,-6.610818559238396e-08,0.0,283.1556701660156,291.9681091308594,286.6009826660156,286.62030029296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173340,300.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730163574219,0.0,0.0,9.2439389845822e-05,300.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,9.734313061926514e-05,300.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078063964844,0.0,0.0,7.189730240497738e-05,299.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,9.734313061926514e-05,299.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0004617538943421,293.2459411621094,294.1499938964844,289.0184020996094,284.2511291503906,291.4220886230469,289.7753601074219,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852107614278,4.134807607414359e-09,0.0009852065704762,-0.0098847979679703,0.0,0.050000000745058,0.0,-0.0068626143038272,60.0,-1.2863484621047974,-0.0,-6.617865722091666e-08,0.0,283.1556701660156,291.9681091308594,286.6015930175781,286.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173400,300.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3730163574219,0.0,0.0,9.2439389845822e-05,300.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3783874511719,0.0,0.0,9.734313061926514e-05,300.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4078063964844,0.0,0.0,7.189730240497738e-05,299.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3526916503906,0.0,0.0,9.734313061926514e-05,299.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3429870605469,0.0,0.0,0.0004617538943421,293.2459411621094,294.1499938964844,289.0184020996094,284.2511291503906,291.4220886230469,289.7753601074219,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852107614278,4.134807607414359e-09,0.0009852065704762,-0.0098847979679703,0.0,0.050000000745058,0.0,-0.0068626143038272,60.0,-1.2863484621047974,-0.0,-6.617865722091666e-08,0.0,283.1556701660156,291.9681091308594,286.6015930175781,286.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
