time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173460,300.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.252307063434272e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,9.743124974193051e-05,300.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,7.196238584583625e-05,299.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,9.743124974193051e-05,299.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0004621718835551,293.225830078125,294.1499938964844,288.8651123046875,284.19940185546875,291.378662109375,289.6502685546875,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238684958579597e-09,0.0009860948193818,-0.0101569658145308,0.0,0.050000000745058,0.0,-0.006914110854268,60.0,-1.3909801244735718,-0.0,-6.629806392766113e-08,0.0,283.1556701660156,291.9681091308594,286.6022033691406,286.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173520,300.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573303222656,0.0,0.0,9.252307063434272e-05,300.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3626403808594,0.0,0.0,9.743124974193051e-05,300.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916931152344,0.0,0.0,7.196238584583625e-05,299.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3372802734375,0.0,0.0,9.743124974193051e-05,299.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3276672363281,0.0,0.0,0.0004621718835551,293.225830078125,294.1499938964844,288.8651123046875,284.19940185546875,291.378662109375,289.6502685546875,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860990103334,4.238684958579597e-09,0.0009860948193818,-0.0101569658145308,0.0,0.050000000745058,0.0,-0.006914110854268,60.0,-1.3909801244735718,-0.0,-6.629806392766113e-08,0.0,283.1556701660156,291.9681091308594,286.6022033691406,286.6202697753906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173580,300.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.261855302611366e-05,300.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.753179620020092e-05,300.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.203665154520422e-05,299.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.753179620020092e-05,299.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0004626488662324,293.20574951171875,294.1499938964844,288.7122497558594,284.1465759277344,291.333251953125,289.5172119140625,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871133370324,4.357283867051365e-09,0.0009871090296655,-0.0104677006602287,0.0,0.050000000745058,0.0,-0.0069729052484035,60.0,-1.4960170984268188,-0.0,-6.64345165546365e-08,0.0,283.1556701660156,291.9681091308594,286.60284423828125,286.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173640,300.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.34161376953125,0.0,0.0,9.261855302611366e-05,300.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.34686279296875,0.0,0.0,9.753179620020092e-05,300.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.203665154520422e-05,299.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218078613281,0.0,0.0,9.753179620020092e-05,299.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3123474121094,0.0,0.0,0.0004626488662324,293.20574951171875,294.1499938964844,288.7122497558594,284.1465759277344,291.333251953125,289.5172119140625,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871133370324,4.357283867051365e-09,0.0009871090296655,-0.0104677006602287,0.0,0.050000000745058,0.0,-0.0069729052484035,60.0,-1.4960170984268188,-0.0,-6.64345165546365e-08,0.0,283.1556701660156,291.9681091308594,286.60284423828125,286.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173700,300.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3337707519531,0.0,0.0,9.266309643862768e-05,300.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3389587402344,0.0,0.0,9.757870429893956e-05,300.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3675231933594,0.0,0.0,7.207129965536296e-05,299.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140869140625,0.0,0.0,9.757870429893956e-05,299.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3046569824219,0.0,0.0,0.0004628713650163,293.1957397460937,294.1499938964844,288.6361999511719,284.1197814941406,291.309814453125,289.4478759765625,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875864489004,4.4125996190302885e-09,0.0009875820251181,-0.010612629354,0.0,0.050000000745058,0.0,-0.0070003280416131,60.0,-1.5484522581100464,-0.0,-6.649820960547005e-08,0.0,283.1556701660156,291.9681091308594,286.6031494140625,286.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173760,300.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.325927734375,0.0,0.0,9.270207374356688e-05,300.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,9.761974797584116e-05,300.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3594665527344,0.0,0.0,7.210161857074127e-05,299.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30633544921875,0.0,0.0,9.761974797584116e-05,299.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2969970703125,0.0,0.0,0.000463066069642,293.1857604980469,294.1499938964844,288.5604858398437,284.0927734375,291.285888671875,289.37713623046875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880003053694,4.460979585729774e-09,0.0009879957651719,-0.0107393860816955,0.0,0.050000000745058,0.0,-0.0070243123918771,60.0,-1.6007038354873655,-0.0,-6.655394457766306e-08,0.0,283.1556701660156,291.9681091308594,286.6034545898437,286.6202392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173820,300.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,9.275480260839686e-05,300.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.7675270808395e-05,300.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.21426258678548e-05,299.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.7675270808395e-05,299.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0004633294302038,293.16583251953125,294.1499938964844,288.4104309082031,284.0381774902344,291.2367553710937,289.2326965332031,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885589824989,4.526297114892941e-09,0.0009885544423013,-0.0109105184674263,0.0,0.050000000745058,0.0,-0.0070566935464739,60.0,-1.7042702436447144,-0.0,-6.66292194750895e-08,0.0,283.1556701660156,291.9681091308594,286.60406494140625,286.6202087402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173880,300.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3101806640625,0.0,0.0,9.275480260839686e-05,300.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153076171875,0.0,0.0,9.7675270808395e-05,300.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.34332275390625,0.0,0.0,7.21426258678548e-05,299.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908630371094,0.0,0.0,9.7675270808395e-05,299.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2816162109375,0.0,0.0,0.0004633294302038,293.16583251953125,294.1499938964844,288.4104309082031,284.0381774902344,291.2367553710937,289.2326965332031,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885589824989,4.526297114892941e-09,0.0009885544423013,-0.0109105184674263,0.0,0.050000000745058,0.0,-0.0070566935464739,60.0,-1.7042702436447144,-0.0,-6.66292194750895e-08,0.0,283.1556701660156,291.9681091308594,286.60406494140625,286.6202087402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12173940,300.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,9.27664659684524e-05,300.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,9.768755990080535e-05,300.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,7.215169898699969e-05,299.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,9.768755990080535e-05,299.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0004633877251762,293.1459655761719,294.1499938964844,288.2626953125,283.98291015625,291.18585205078125,289.0862731933594,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540451126189282e-09,0.0009886756306514,-0.0109476028010249,0.0,0.050000000745058,0.0,-0.0070637110620737,60.0,-1.805894017219544,-0.0,-6.66455406417299e-08,0.0,283.1556701660156,291.9681091308594,286.60467529296875,286.6202087402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174000,300.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2944641113281,0.0,0.0,9.27664659684524e-05,300.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2995300292969,0.0,0.0,9.768755990080535e-05,300.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.32720947265625,0.0,0.0,7.215169898699969e-05,299.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.275390625,0.0,0.0,9.768755990080535e-05,299.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2662658691406,0.0,0.0,0.0004633877251762,293.1459655761719,294.1499938964844,288.2626953125,283.98291015625,291.18585205078125,289.0862731933594,291.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540451126189282e-09,0.0009886756306514,-0.0109476028010249,0.0,0.050000000745058,0.0,-0.0070637110620737,60.0,-1.805894017219544,-0.0,-6.66455406417299e-08,0.0,283.1556701660156,291.9681091308594,286.60467529296875,286.6202087402344,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174060,300.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,9.273810428567232e-05,299.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.765768481884152e-05,300.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.212963100755587e-05,299.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,9.765768481884152e-05,299.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004632460186257,293.1261901855469,294.1499938964844,288.1178894042969,283.9272155761719,291.13330078125,288.9404296875,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883746970444,4.504723261078425e-09,0.0009883701568469,-0.0108539955690503,0.0,0.050000000745058,0.0,-0.0070459996350109,60.0,-1.9049447774887085,-0.0,-6.660435047933788e-08,0.0,283.1556701660156,291.9681091308594,286.60528564453125,286.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174120,300.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787780761719,0.0,0.0,9.273810428567232e-05,299.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.28375244140625,0.0,0.0,9.765768481884152e-05,300.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,7.212963100755587e-05,299.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,9.765768481884152e-05,299.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004632460186257,293.1261901855469,294.1499938964844,288.1178894042969,283.9272155761719,291.13330078125,288.9404296875,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883746970444,4.504723261078425e-09,0.0009883701568469,-0.0108539955690503,0.0,0.050000000745058,0.0,-0.0070459996350109,60.0,-1.9049447774887085,-0.0,-6.660435047933788e-08,0.0,283.1556701660156,291.9681091308594,286.60528564453125,286.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174180,300.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,9.26787470234558e-05,299.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,9.759518434293568e-05,300.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.208347233245149e-05,299.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.759518434293568e-05,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0004629495379049,293.10650634765625,294.1499938964844,287.9766845703125,283.8713073730469,291.07916259765625,288.797119140625,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877390693873,4.430384503706364e-09,0.000987734645605,-0.0106592262163758,0.0,0.050000000745058,0.0,-0.0070091472007334,60.0,-2.000995397567749,-0.0,-6.6518694552542e-08,0.0,283.1556701660156,291.9681091308594,286.6058959960937,286.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174240,300.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630920410156,0.0,0.0,9.26787470234558e-05,299.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680053710937,0.0,0.0,9.759518434293568e-05,300.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.208347233245149e-05,299.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,9.759518434293568e-05,299.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,0.0004629495379049,293.10650634765625,294.1499938964844,287.9766845703125,283.8713073730469,291.07916259765625,288.797119140625,291.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877390693873,4.430384503706364e-09,0.000987734645605,-0.0106592262163758,0.0,0.050000000745058,0.0,-0.0070091472007334,60.0,-2.000995397567749,-0.0,-6.6518694552542e-08,0.0,283.1556701660156,291.9681091308594,286.6058959960937,286.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174300,300.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.264113759854808e-05,299.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,9.755558130564168e-05,300.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2869873046875,0.0,0.0,7.205422298284248e-05,299.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2367248535156,0.0,0.0,9.755558130564168e-05,299.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2278747558594,0.0,0.0,0.0004627616726793,293.0967102050781,294.1499938964844,287.9075927734375,283.84332275390625,291.0515441894531,288.7268981933594,291.0080261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873366216197,4.38333236374433e-09,0.0009873321978375,-0.0105359479784965,0.0,0.050000000745058,0.0,-0.0069858212955296,60.0,-2.047758102416992,-0.0,-6.646450856351295e-08,0.0,283.1556701660156,291.9681091308594,286.606201171875,286.62017822265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174360,300.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,9.26003704080358e-05,299.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,9.7512653155718e-05,300.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2789611816406,0.0,0.0,7.202251435955986e-05,299.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2290344238281,0.0,0.0,9.7512653155718e-05,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.22021484375,0.0,0.0,0.0004625580331776,293.0869445800781,294.1499938964844,287.8396301269531,283.8153686523437,291.0235900878906,288.65771484375,291.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869006462395,4.332344705204605e-09,0.0009868962224572,-0.0104023581370711,0.0,0.050000000745058,0.0,-0.0069605447351932,60.0,-2.093674659729004,-0.0,-6.64058106281118e-08,0.0,283.1556701660156,291.9681091308594,286.6065368652344,286.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174420,300.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,9.251318260794504e-05,299.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,9.742083784658462e-05,300.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,7.195469515863806e-05,299.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.742083784658462e-05,299.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0004621224943548,293.0674743652344,294.1499938964844,287.7074279785156,283.7596435546875,290.9667053222656,288.5226135253906,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985968275927,4.223325245078513e-09,0.0009859640849754,-0.0101167215034365,0.0,0.050000000745058,0.0,-0.0069064991548657,60.0,-2.182924270629883,-0.0,-6.628039983525015e-08,0.0,283.1556701660156,291.9681091308594,286.6071472167969,286.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174480,300.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2317810058594,0.0,0.0,9.251318260794504e-05,299.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,9.742083784658462e-05,300.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.262939453125,0.0,0.0,7.195469515863806e-05,299.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,9.742083784658462e-05,299.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,0.0004621224943548,293.0674743652344,294.1499938964844,287.7074279785156,283.7596435546875,290.9667053222656,288.5226135253906,291.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985968275927,4.223325245078513e-09,0.0009859640849754,-0.0101167215034365,0.0,0.050000000745058,0.0,-0.0069064991548657,60.0,-2.182924270629883,-0.0,-6.628039983525015e-08,0.0,283.1556701660156,291.9681091308594,286.6071472167969,286.6201477050781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174540,300.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,9.242257510777564e-05,299.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,9.732542093843222e-05,300.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.18842275091447e-05,299.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,9.732542093843222e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,0.0004616699006874,293.0481262207031,294.1499938964844,287.58062744140625,283.704345703125,290.9086303710937,288.3921813964844,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110056739392576e-09,0.0009849955094978,-0.0098199481144547,0.0,0.050000000745058,0.0,-0.0068503464572131,60.0,-2.268380880355835,-0.0,-6.61502284060589e-08,0.0,283.1556701660156,291.9681091308594,286.6077575683594,286.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174600,300.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2161865234375,0.0,0.0,9.242257510777564e-05,299.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,9.732542093843222e-05,300.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.18842275091447e-05,299.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,9.732542093843222e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1896667480469,0.0,0.0,0.0004616699006874,293.0481262207031,294.1499938964844,287.58062744140625,283.704345703125,290.9086303710937,288.3921813964844,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110056739392576e-09,0.0009849955094978,-0.0098199481144547,0.0,0.050000000745058,0.0,-0.0068503464572131,60.0,-2.268380880355835,-0.0,-6.61502284060589e-08,0.0,283.1556701660156,291.9681091308594,286.6077575683594,286.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174660,300.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,9.23636762308888e-05,299.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,9.726340067572892e-05,300.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.183841080404818e-05,299.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,9.726340067572892e-05,299.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004613756900653,293.0289001464844,294.1499938964844,287.4598999023437,283.6498107910156,290.8495178222656,288.2660217285156,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843686129897,4.036302403420677e-09,0.0009843646548688,-0.0096267042681574,0.0,0.050000000745058,0.0,-0.0068137827329337,60.0,-2.350044250488281,-0.0,-6.606553171195628e-08,0.0,283.1556701660156,291.9681091308594,286.6083679199219,286.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174720,300.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006530761719,0.0,0.0,9.23636762308888e-05,299.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.205322265625,0.0,0.0,9.726340067572892e-05,300.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23101806640625,0.0,0.0,7.183841080404818e-05,299.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18292236328125,0.0,0.0,9.726340067572892e-05,299.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004613756900653,293.0289001464844,294.1499938964844,287.4598999023437,283.6498107910156,290.8495178222656,288.2660217285156,291.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843686129897,4.036302403420677e-09,0.0009843646548688,-0.0096267042681574,0.0,0.050000000745058,0.0,-0.0068137827329337,60.0,-2.350044250488281,-0.0,-6.606553171195628e-08,0.0,283.1556701660156,291.9681091308594,286.6083679199219,286.6201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174780,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,9.22937470022589e-05,299.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.718976070871577e-05,300.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.178403029683977e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.718976070871577e-05,299.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004610263858921,293.009765625,294.1499938964844,287.3458557128906,283.5962219238281,290.7893981933594,288.1437072753906,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983620644547,3.948815940901795e-09,0.0009836166864261,-0.0093974797055125,0.0,0.050000000745058,0.0,-0.0067704124376177,60.0,-2.427604913711548,-0.0,-6.596513912882075e-08,0.0,283.1556701660156,291.9681091308594,286.6089782714844,286.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174840,300.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18511962890625,0.0,0.0,9.22937470022589e-05,299.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1897277832031,0.0,0.0,9.718976070871577e-05,300.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2151184082031,0.0,0.0,7.178403029683977e-05,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,9.718976070871577e-05,299.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0004610263858921,293.009765625,294.1499938964844,287.3458557128906,283.5962219238281,290.7893981933594,288.1437072753906,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983620644547,3.948815940901795e-09,0.0009836166864261,-0.0093974797055125,0.0,0.050000000745058,0.0,-0.0067704124376177,60.0,-2.427604913711548,-0.0,-6.596513912882075e-08,0.0,283.1556701660156,291.9681091308594,286.6089782714844,286.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174900,300.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1773681640625,0.0,0.0,9.22396284295246e-05,299.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,9.713277540868148e-05,300.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,7.174193160608411e-05,299.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15997314453125,0.0,0.0,9.713277540868148e-05,299.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.000460756040411,293.000244140625,294.1499938964844,287.2915344238281,283.56988525390625,290.759033203125,288.0845947265625,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830424096435,3.881200694166864e-09,0.0009830385679379,-0.0092203188687562,0.0,0.050000000745058,0.0,-0.0067368932068347,60.0,-2.464270830154419,-0.0,-6.58876047054946e-08,0.0,283.1556701660156,291.9681091308594,286.6092834472656,286.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12174960,300.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,9.217708429787308e-05,299.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1741943359375,0.0,0.0,9.706690616440028e-05,300.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19927978515625,0.0,0.0,7.169328455347568e-05,299.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,9.706690616440028e-05,299.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0004604436107911,292.9907531738281,294.1499938964844,287.2391052246094,283.5438842773437,290.7284545898437,288.0272521972656,291.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823744185268,3.803084513975818e-09,0.0009823705768212,-0.0090156439691782,0.0,0.050000000745058,0.0,-0.0066981678828597,60.0,-2.4993879795074463,-0.0,-6.579807632078882e-08,0.0,283.1556701660156,291.9681091308594,286.6095886230469,286.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175020,300.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.204246453009546e-05,299.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,9.692514140624552e-05,300.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,7.158858352340758e-05,299.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.692514140624552e-05,299.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0004597711667884,292.97186279296875,294.1499938964844,287.1402893066406,283.4930419921875,290.6669006347656,287.9180603027344,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634987200129558e-09,0.0009809331968426,-0.0085752010345458,0.0,0.050000000745058,0.0,-0.0066148345358669,60.0,-2.565103530883789,-0.0,-6.560564003166294e-08,0.0,283.1556701660156,291.9681091308594,286.6101989746094,286.6200561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175080,300.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,9.204246453009546e-05,299.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,9.692514140624552e-05,300.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1834716796875,0.0,0.0,7.158858352340758e-05,299.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,9.692514140624552e-05,299.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0004597711667884,292.97186279296875,294.1499938964844,287.1402893066406,283.4930419921875,290.6669006347656,287.9180603027344,291.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.634987200129558e-09,0.0009809331968426,-0.0085752010345458,0.0,0.050000000745058,0.0,-0.0066148345358669,60.0,-2.565103530883789,-0.0,-6.560564003166294e-08,0.0,283.1556701660156,291.9681091308594,286.6101989746094,286.6200561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175140,300.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.190956188831478e-05,299.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,9.678519563749433e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.148521399358287e-05,299.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,9.678519563749433e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0004591072793118,292.953125,294.1499938964844,287.04998779296875,283.4439392089844,290.6048278808594,287.81646728515625,291.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.4690379457913423e-09,0.0009795140940696,-0.0081403814256191,0.0,0.050000000745058,0.0,-0.0065325661562383,60.0,-2.624782085418701,-0.0,-6.541593933206968e-08,0.0,283.1556701660156,291.9681091308594,286.6108093261719,286.6200561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175200,300.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,9.190956188831478e-05,299.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,9.678519563749433e-05,300.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.167724609375,0.0,0.0,7.148521399358287e-05,299.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,9.678519563749433e-05,299.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138610839844,0.0,0.0,0.0004591072793118,292.953125,294.1499938964844,287.04998779296875,283.4439392089844,290.6048278808594,287.81646728515625,291.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795175865292,3.4690379457913423e-09,0.0009795140940696,-0.0081403814256191,0.0,0.050000000745058,0.0,-0.0065325661562383,60.0,-2.624782085418701,-0.0,-6.541593933206968e-08,0.0,283.1556701660156,291.9681091308594,286.6108093261719,286.6200561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175260,300.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,9.177304309559986e-05,299.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,9.664142999099568e-05,300.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.13790359441191e-05,299.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,9.664142999099568e-05,299.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004584253474604,292.9345092773437,294.1499938964844,286.9642944335937,283.39483642578125,290.5424194335937,287.72222900390625,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780598338693,3.2985894016235302e-09,0.0009780565742403,-0.0076937680132687,0.0,0.050000000745058,0.0,-0.0064480672590434,60.0,-2.679511547088623,-0.0,-6.522137852016385e-08,0.0,283.1556701660156,291.9681091308594,286.6114196777344,286.6200256347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175320,300.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,9.177304309559986e-05,299.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278686523437,0.0,0.0,9.664142999099568e-05,300.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,7.13790359441191e-05,299.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,9.664142999099568e-05,299.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004584253474604,292.9345092773437,294.1499938964844,286.9642944335937,283.39483642578125,290.5424194335937,287.72222900390625,291.0032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780598338693,3.2985894016235302e-09,0.0009780565742403,-0.0076937680132687,0.0,0.050000000745058,0.0,-0.0064480672590434,60.0,-2.679511547088623,-0.0,-6.522137852016385e-08,0.0,283.1556701660156,291.9681091308594,286.6114196777344,286.6200256347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175380,300.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,9.159606270259246e-05,299.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.64550708886236e-05,300.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.124138210201636e-05,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.64550708886236e-05,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0004575413186103,292.916015625,294.1499938964844,286.8788452148437,283.3439025878906,290.479736328125,287.6353759765625,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761712281033,3.0777278503535403e-09,0.0009761682013049,-0.0071150544099509,0.0,0.050000000745058,0.0,-0.0063385777175426,60.0,-2.731988906860352,-0.0,-6.496970428315765e-08,0.0,283.1556701660156,291.9681091308594,286.6120300292969,286.6200256347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175440,300.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,9.159606270259246e-05,299.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.64550708886236e-05,300.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.124138210201636e-05,299.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917358398437,0.0,0.0,9.64550708886236e-05,299.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,0.0004575413186103,292.916015625,294.1499938964844,286.8788452148437,283.3439025878906,290.479736328125,287.6353759765625,291.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761712281033,3.0777278503535403e-09,0.0009761682013049,-0.0071150544099509,0.0,0.050000000745058,0.0,-0.0063385777175426,60.0,-2.731988906860352,-0.0,-6.496970428315765e-08,0.0,283.1556701660156,291.9681091308594,286.6120300292969,286.6200256347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175500,300.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,9.14750635274686e-05,299.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1049194335937,0.0,0.0,9.63276470429264e-05,300.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286315917969,0.0,0.0,7.114727486623451e-05,299.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.63276470429264e-05,299.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0763854980469,0.0,0.0,0.0004569368902593,292.90679931640625,294.1499938964844,286.8362121582031,283.3178100585937,290.4482727050781,287.5951843261719,291.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748804732225,2.926783038148528e-09,0.0009748775046318,-0.0067195366136729,0.0,0.050000000745058,0.0,-0.0062637482769787,60.0,-2.757336139678955,-0.0,-6.479798031477912e-08,0.0,283.1556701660156,291.9681091308594,286.6123352050781,286.6200256347656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175560,300.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0929870605469,0.0,0.0,9.135628351941703e-05,299.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972900390625,0.0,0.0,9.620256605558096e-05,300.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,7.105489203240722e-05,299.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,9.620256605558096e-05,299.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0004563435504678,292.8976745605469,294.1499938964844,286.793701171875,283.2913513183594,290.4167785644531,287.5575561523437,291.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736130596138,2.778611341014425e-09,0.0009736102656461,-0.0063312817364931,0.0,0.050000000745058,0.0,-0.006190292071551,60.0,-2.782071352005005,-0.0,-6.462963852982284e-08,0.0,283.1556701660156,291.9681091308594,286.6126403808594,286.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175620,300.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.117207082454117e-05,299.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.600858174962924e-05,300.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.091161387506872e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.600858174962924e-05,299.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0004554233746603,292.87945556640625,294.1499938964844,286.7089233398437,283.2373962402344,290.3536071777344,287.4880065917969,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470958665,2.5487427723902556e-09,0.0009716445347294,-0.0057289516553282,0.0,0.050000000745058,0.0,-0.0060763354413211,60.0,-2.831782341003418,-0.0,-6.436890487293567e-08,0.0,283.1556701660156,291.9681091308594,286.6132507324219,286.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175680,300.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.117207082454117e-05,299.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08209228515625,0.0,0.0,9.600858174962924e-05,300.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.091161387506872e-05,299.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.061767578125,0.0,0.0,9.600858174962924e-05,299.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,0.0004554233746603,292.87945556640625,294.1499938964844,286.7089233398437,283.2373962402344,290.3536071777344,287.4880065917969,291.0003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716470958665,2.5487427723902556e-09,0.0009716445347294,-0.0057289516553282,0.0,0.050000000745058,0.0,-0.0060763354413211,60.0,-2.831782341003418,-0.0,-6.436890487293567e-08,0.0,283.1556701660156,291.9681091308594,286.6132507324219,286.6199951171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
