time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175740,300.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,9.100314491661264e-05,299.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.583069186192006e-05,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.07802246324718e-05,299.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,9.583069186192006e-05,299.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0004545795673038,292.86138916015625,294.1499938964844,286.62457275390625,283.1822204589844,290.2901916503906,287.4248962402344,290.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698441135697,2.337932958340616e-09,0.0009698417852632,-0.0051765562966465,0.0,0.050000000745058,0.0,-0.0059718275442719,60.0,-2.881820678710937,-0.0,-6.413024777884857e-08,0.0,283.1556701660156,291.9681091308594,286.6138610839844,286.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175800,300.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627746582031,0.0,0.0,9.100314491661264e-05,299.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,9.583069186192006e-05,300.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899963378906,0.0,0.0,7.07802246324718e-05,299.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469055175781,0.0,0.0,9.583069186192006e-05,299.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.039306640625,0.0,0.0,0.0004545795673038,292.86138916015625,294.1499938964844,286.62457275390625,283.1822204589844,290.2901916503906,287.4248962402344,290.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698441135697,2.337932958340616e-09,0.0009698417852632,-0.0051765562966465,0.0,0.050000000745058,0.0,-0.0059718275442719,60.0,-2.881820678710937,-0.0,-6.413024777884857e-08,0.0,283.1556701660156,291.9681091308594,286.6138610839844,286.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175860,300.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.0829620603472e-05,299.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.564796346239746e-05,300.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,7.064526289468631e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.564796346239746e-05,299.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0004537127679213,292.8434753417969,294.1499938964844,286.540771484375,283.1260681152344,290.2265319824219,287.3679504394531,290.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967992353253,2.1213986123314044e-09,0.0009679901995696,-0.0046091554686427,0.0,0.050000000745058,0.0,-0.0058644819073379,60.0,-2.9315450191497803,-0.0,-6.388557238778958e-08,0.0,283.1556701660156,291.9681091308594,286.6144714355469,286.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175920,300.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477905273437,0.0,0.0,9.0829620603472e-05,299.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.564796346239746e-05,300.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,7.064526289468631e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.564796346239746e-05,299.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02459716796875,0.0,0.0,0.0004537127679213,292.8434753417969,294.1499938964844,286.540771484375,283.1260681152344,290.2265319824219,287.3679504394531,290.9981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967992353253,2.1213986123314044e-09,0.0009679901995696,-0.0046091554686427,0.0,0.050000000745058,0.0,-0.0058644819073379,60.0,-2.9315450191497803,-0.0,-6.388557238778958e-08,0.0,283.1556701660156,291.9681091308594,286.6144714355469,286.6199645996094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12175980,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.06238055904396e-05,299.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.543122723698616e-05,300.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,7.048517727525905e-05,299.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.543122723698616e-05,299.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.0004526846751105,292.8257141113281,294.1499938964844,286.4574890136719,283.06915283203125,290.16265869140625,287.3182067871094,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657964692451,1.864628895731357e-09,0.0009657946065999,-0.0039363172836601,0.0,0.050000000745058,0.0,-0.0057371906004846,60.0,-2.980075597763061,-0.0,-6.359604043382205e-08,0.0,283.1556701660156,291.9681091308594,286.6150817871094,286.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176040,300.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328369140625,0.0,0.0,9.06238055904396e-05,299.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.543122723698616e-05,300.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,7.048517727525905e-05,299.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.543122723698616e-05,299.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00994873046875,0.0,0.0,0.0004526846751105,292.8257141113281,294.1499938964844,286.4574890136719,283.06915283203125,290.16265869140625,287.3182067871094,290.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657964692451,1.864628895731357e-09,0.0009657946065999,-0.0039363172836601,0.0,0.050000000745058,0.0,-0.0057371906004846,60.0,-2.980075597763061,-0.0,-6.359604043382205e-08,0.0,283.1556701660156,291.9681091308594,286.6150817871094,286.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176100,299.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254211425781,0.0,0.0,9.0509005531203e-05,299.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,9.531034447718412e-05,300.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.05181884765625,0.0,0.0,7.03958939993754e-05,299.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.010009765625,0.0,0.0,9.531034447718412e-05,299.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,0.000452111242339,292.8168640136719,294.1499938964844,286.4161071777344,283.0404357910156,290.1306457519531,287.2967529296875,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645718382671,1.721433884327439e-09,0.0009645700920373,-0.0035610871855169,0.0,0.050000000745058,0.0,-0.0056662023998796,60.0,-3.003669261932373,-0.0,-6.343486091964223e-08,0.0,283.1556701660156,291.9681091308594,286.6153869628906,286.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176160,299.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180053710937,0.0,0.0,9.039385622600092e-05,299.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02203369140625,0.0,0.0,9.518908336758614e-05,300.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,7.03063269611448e-05,299.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.002685546875,0.0,0.0,9.518908336758614e-05,299.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,0.00045153600513,292.8080749511719,294.1499938964844,286.3748779296875,283.0116271972656,290.0986328125,287.2776184082031,290.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633433655835,1.5777940065575535e-09,0.0009633417939767,-0.003184689907357,0.0,0.050000000745058,0.0,-0.0055949934758245,60.0,-3.026926755905152,-0.0,-6.327338297751339e-08,0.0,283.1556701660156,291.9681091308594,286.6156921386719,286.61993408203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176220,299.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,9.019363642437384e-05,299.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,9.497824066784231e-05,300.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,7.015060691628605e-05,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.497824066784231e-05,299.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0004505358811002,292.79058837890625,294.1499938964844,286.2929382324219,282.9537353515625,290.034423828125,287.2465515136719,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961206969805,1.3280158084327807e-09,0.0009612056310288,-0.0025301626883447,0.0,0.050000000745058,0.0,-0.0054711662232875,60.0,-3.073136806488037,-0.0,-6.299308097368339e-08,0.0,283.1556701660156,291.9681091308594,286.6163024902344,286.6199035644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176280,299.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0032043457031,0.0,0.0,9.019363642437384e-05,299.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0072021484375,0.0,0.0,9.497824066784231e-05,300.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0291442871094,0.0,0.0,7.015060691628605e-05,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.497824066784231e-05,299.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0004505358811002,292.79058837890625,294.1499938964844,286.2929382324219,282.9537353515625,290.034423828125,287.2465515136719,290.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961206969805,1.3280158084327807e-09,0.0009612056310288,-0.0025301626883447,0.0,0.050000000745058,0.0,-0.0054711662232875,60.0,-3.073136806488037,-0.0,-6.299308097368339e-08,0.0,283.1556701660156,291.9681091308594,286.6163024902344,286.6199035644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176340,299.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,9.008426422951744e-05,299.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,9.486306953476742e-05,300.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0169982910156,0.0,0.0,7.006554369581863e-05,299.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.976318359375,0.0,0.0,9.486306953476742e-05,299.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0004499895730987,292.77655029296875,294.1499938964844,286.22723388671875,282.9067687988281,289.9823608398437,287.22723388671875,290.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600392659194,1.1915011199903347e-09,0.0009600380435585,-0.002172433771193,0.0,0.050000000745058,0.0,-0.0054034888744354,60.0,-3.111133337020874,-0.0,-6.28401437552384e-08,0.0,283.1556701660156,291.9681091308594,286.6167907714844,286.6199035644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176400,299.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,9.006630716612563e-05,299.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9924621582031,0.0,0.0,9.484415932092816e-05,300.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.00515738571994e-05,299.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9735717773437,0.0,0.0,9.484415932092816e-05,299.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,0.0004498998459894,292.77325439453125,294.1499938964844,286.2117919921875,282.8956604003906,289.9700622558594,287.2231750488281,290.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598472970537,1.169065400041802e-09,0.0009598461329005,-0.0021136424038559,0.0,0.050000000745058,0.0,-0.0053923660889267,60.0,-3.120278835296631,-0.0,-6.281502606952928e-08,0.0,283.1556701660156,291.9681091308594,286.6169128417969,286.6199035644531,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176460,299.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.001219586934894e-05,299.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,9.478717402089389e-05,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,7.000948244240135e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,9.478717402089389e-05,299.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520263671875,0.0,0.0,0.0004496295296121,292.75604248046875,294.1499938964844,286.1314697265625,282.8376159667969,289.90545654296875,287.2036437988281,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095926807262,1.101356117416685e-09,0.0009592669666744,-0.0019362134626135,0.0,0.050000000745058,0.0,-0.0053587988950312,60.0,-3.169261693954468,-0.0,-6.273925379218781e-08,0.0,283.1556701660156,291.9681091308594,286.6175231933594,286.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176520,299.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.001219586934894e-05,299.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9777526855469,0.0,0.0,9.478717402089389e-05,300.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,7.000948244240135e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,9.478717402089389e-05,299.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520263671875,0.0,0.0,0.0004496295296121,292.75604248046875,294.1499938964844,286.1314697265625,282.8376159667969,289.90545654296875,287.2036437988281,290.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00095926807262,1.101356117416685e-09,0.0009592669666744,-0.0019362134626135,0.0,0.050000000745058,0.0,-0.0053587988950312,60.0,-3.169261693954468,-0.0,-6.273925379218781e-08,0.0,283.1556701660156,291.9681091308594,286.6175231933594,286.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176580,299.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,9.010433859657496e-05,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,9.488420619163662e-05,300.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,7.008115062490106e-05,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,9.488420619163662e-05,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0004500898066908,292.7411804199219,294.1499938964844,286.0520324707031,282.7798156738281,289.8480834960937,287.1835327148437,290.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006910179508849,9.462797212478335e-10,0.0006910169613547,-0.001796766067855,0.0,0.050000000745058,0.0,-0.0039402130059897,60.0,-2.846607446670532,-0.0,-6.286750675599252e-08,0.0,283.1556701660156,291.9681091308594,286.6181335449219,286.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176640,299.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.96270751953125,0.0,0.0,9.010433859657496e-05,299.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.966552734375,0.0,0.0,9.488420619163662e-05,300.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9878234863281,0.0,0.0,7.008115062490106e-05,299.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947998046875,0.0,0.0,9.488420619163662e-05,299.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9410400390625,0.0,0.0,0.0004500898066908,292.7411804199219,294.1499938964844,286.0520324707031,282.7798156738281,289.8480834960937,287.1835327148437,290.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006910179508849,9.462797212478335e-10,0.0006910169613547,-0.001796766067855,0.0,0.050000000745058,0.0,-0.0039402130059897,60.0,-2.846607446670532,-0.0,-6.286750675599252e-08,0.0,283.1556701660156,291.9681091308594,286.6181335449219,286.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176700,299.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9563293457031,0.0,0.0,9.00405430002138e-05,299.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9601745605469,0.0,0.0,9.481702727498488e-05,300.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9812927246094,0.0,0.0,7.003153586992994e-05,299.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,9.481702727498488e-05,299.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0004497711779549,292.7327880859375,294.1499938964844,286.0126647949219,282.75103759765625,289.8197937011719,287.1732482910156,290.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008327278774231,1.0093037516867298e-09,0.0008327268296852,-0.0018207472749054,0.0,0.050000000745058,0.0,-0.0046810577623546,60.0,-2.8161754608154297,-0.0,-6.277840469692819e-08,0.0,283.1556701660156,291.9681091308594,286.6184387207031,286.619873046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176760,299.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,9.01107705431059e-05,299.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.95965576171875,0.0,0.0,9.489098010817544e-05,300.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9811096191406,0.0,0.0,7.008615648373961e-05,299.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94097900390625,0.0,0.0,9.489098010817544e-05,299.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342041015625,0.0,0.0,0.0004501219664234,292.73406982421875,294.1499938964844,285.9735717773437,282.7223815917969,289.79315185546875,287.1629943847656,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006320632528513,8.94919194305288e-10,0.0006320623215287,-0.001720693311654,0.0,0.050000000745058,0.0,-0.0036206231452524,60.0,-2.74858832359314,-0.0,-6.28761895882235e-08,0.0,283.1556701660156,291.9681091308594,286.6187438964844,286.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176820,299.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,9.00404920685105e-05,299.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,9.481696906732397e-05,300.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,7.003149221418425e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,9.481696906732397e-05,299.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004497708869166,292.7177429199219,294.1499938964844,285.8961181640625,282.66558837890625,289.7396545410156,287.14263916015625,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007108509889803,8.86826945212249e-10,0.0007108501158654,-0.0016206313157454,0.0,0.050000000745058,0.0,-0.0040129870176315,60.0,-2.713720798492432,-0.0,-6.27779499495773e-08,0.0,283.1556701660156,291.9681091308594,286.6193542480469,286.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176880,299.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94390869140625,0.0,0.0,9.00404920685105e-05,299.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476928710937,0.0,0.0,9.481696906732397e-05,300.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,7.003149221418425e-05,299.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292297363281,0.0,0.0,9.481696906732397e-05,299.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004497708869166,292.7177429199219,294.1499938964844,285.8961181640625,282.66558837890625,289.7396545410156,287.14263916015625,290.9870910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007108509889803,8.86826945212249e-10,0.0007108501158654,-0.0016206313157454,0.0,0.050000000745058,0.0,-0.0040129870176315,60.0,-2.713720798492432,-0.0,-6.27779499495773e-08,0.0,283.1556701660156,291.9681091308594,286.6193542480469,286.6198425292969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12176940,299.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93707275390625,0.0,0.0,9.001522994367406e-05,299.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408264160156,0.0,0.0,9.479037544224413e-05,300.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,7.001184712862596e-05,299.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223937988281,0.0,0.0,9.479037544224413e-05,299.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.0,0.0004496447218116,292.7098083496094,294.1499938964844,285.8342590332031,282.6202087402344,289.6983337402344,287.1283264160156,290.9859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006743514095433,8.188880684656397e-10,0.000674350594636,-0.0014785188250243,0.0,0.050000000745058,0.0,-0.0037987614050507,60.0,-2.6292641162872314,-0.0,-6.274252939419966e-08,0.0,283.1556701660156,291.9681091308594,286.6198425292969,286.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177000,299.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,9.001770376926288e-05,299.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,9.479298023507e-05,300.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,7.001377525739372e-05,299.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92108154296875,0.0,0.0,9.479298023507e-05,299.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004496570909395,292.7079162597656,294.1499938964844,285.8197631835937,282.60955810546875,289.68927001953125,287.124755859375,290.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006337433587759,7.812444580146403e-10,0.0006337425438687,-0.0014201613375917,0.0,0.050000000745058,0.0,-0.00357760139741,60.0,-2.5741217136383057,-0.0,-6.274594710475867e-08,0.0,283.1556701660156,291.9681091308594,286.6199645996094,286.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177060,299.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,3.206245310138911e-05,299.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,3.376330641913228e-05,300.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,2.4937464331742376e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,3.376330641913228e-05,299.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001601585972821,292.7007141113281,294.1499938964844,285.7445678710937,282.5545349121094,289.6520690917969,287.1106262207031,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005177856655791,6.037451094620391e-10,0.0005177850835025,-0.0010694707743823,0.0,0.050000000745058,0.0,-0.0028896380681544,60.0,-2.107128620147705,-0.0,-7.960166747977837e-09,0.0,283.1556701660156,291.9681091308594,286.6205444335937,286.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177120,299.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,3.206245310138911e-05,299.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,3.376330641913228e-05,300.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555358886719,0.0,0.0,2.4937464331742376e-05,299.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.0,3.376330641913228e-05,299.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001601585972821,292.7007141113281,294.1499938964844,285.7445678710937,282.5545349121094,289.6520690917969,287.1106262207031,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005177856655791,6.037451094620391e-10,0.0005177850835025,-0.0010694707743823,0.0,0.050000000745058,0.0,-0.0028896380681544,60.0,-2.107128620147705,-0.0,-7.960166747977837e-09,0.0,283.1556701660156,291.9681091308594,286.6205444335937,286.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177180,299.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,9.004410821944475e-05,299.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.48207816691138e-05,300.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,7.003430800978094e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.48207816691138e-05,299.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0004497889603953,292.7415771484375,294.1499938964844,285.67059326171875,282.50067138671875,289.61328125,287.1167297363281,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000139115305501,3.1807514955239924e-10,0.0001391149853589,-0.0006971099646762,0.0,0.050000000745058,0.0,-0.0008816717891022,60.0,-1.6839860677719116,-0.0,-6.27823411036843e-08,0.0,283.1556701660156,291.9681091308594,286.62115478515625,286.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177240,299.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9552307128906,0.0,0.0,9.004410821944475e-05,299.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9588928222656,0.0,0.0,9.48207816691138e-05,300.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9817199707031,0.0,0.0,7.003430800978094e-05,299.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,9.48207816691138e-05,299.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9330139160156,0.0,0.0,0.0004497889603953,292.7415771484375,294.1499938964844,285.67059326171875,282.50067138671875,289.61328125,287.1167297363281,290.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000139115305501,3.1807514955239924e-10,0.0001391149853589,-0.0006971099646762,0.0,0.050000000745058,0.0,-0.0008816717891022,60.0,-1.6839860677719116,-0.0,-6.27823411036843e-08,0.0,283.1556701660156,291.9681091308594,286.62115478515625,286.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177300,299.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9548645019531,0.0,0.0,2.4796519937808625e-05,299.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9585266113281,0.0,0.0,2.6111929400940426e-05,300.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813232421875,0.0,0.0,1.928618257807102e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93853759765625,0.0,0.0,2.6111929400940426e-05,299.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9326477050781,0.0,0.0,0.0001238637487404,292.7398986816406,294.1499938964844,285.63409423828125,282.4742736816406,289.60650634765625,287.1173095703125,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002642577455844,3.3051988923560316e-10,0.0002642574254423,-0.0006046851049177,0.0,0.050000000745058,0.0,-0.0014884892152622,60.0,-1.413001298904419,-0.0,-4.761111060958001e-09,0.0,283.1556701660156,291.9681091308594,286.6214599609375,286.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177360,299.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9556579589844,0.0,0.0,2.02379233087413e-05,299.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95928955078125,0.0,0.0,2.131150722561869e-05,300.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.982177734375,0.0,0.0,1.5740606613690034e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9392395019531,0.0,0.0,2.131150722561869e-05,299.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93341064453125,0.0,0.0,0.0001010926207527,292.7401123046875,294.1499938964844,285.5979309082031,282.4481811523437,289.6038513183594,287.1192932128906,290.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002129147178493,2.669907905872293e-10,0.0002129144559148,-0.0004890090203844,0.0,0.050000000745058,0.0,-0.0011997101828455,60.0,-1.0865201950073242,-0.0,-3.1714555426276543e-09,0.0,283.1556701660156,291.9681091308594,286.62176513671875,286.6197814941406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177420,299.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,1.3032007700530812e-05,299.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,1.3723331903747749e-05,300.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,1.0136005585081875e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,1.3723331903747749e-05,299.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,6.50975780445151e-05,292.7402648925781,294.1499938964844,285.526611328125,282.3972473144531,289.6009826660156,287.12335205078125,290.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388833625242,1.7370790916793055e-10,0.0001388831879012,-0.0003177979961037,0.0,0.050000000745058,0.0,-0.0007822902407497,60.0,-0.6841243505477905,-0.0,-1.3150713851217682e-09,0.0,283.1556701660156,291.9681091308594,286.62237548828125,286.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177480,299.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9560241699219,0.0,0.0,1.3032007700530812e-05,299.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596862792969,0.0,0.0,1.3723331903747749e-05,300.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,1.0136005585081875e-05,299.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9396057128906,0.0,0.0,1.3723331903747749e-05,299.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.93377685546875,0.0,0.0,6.50975780445151e-05,292.7402648925781,294.1499938964844,285.526611328125,282.3972473144531,289.6009826660156,287.12335205078125,290.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388833625242,1.7370790916793055e-10,0.0001388831879012,-0.0003177979961037,0.0,0.050000000745058,0.0,-0.0007822902407497,60.0,-0.6841243505477905,-0.0,-1.3150713851217682e-09,0.0,283.1556701660156,291.9681091308594,286.62237548828125,286.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177540,299.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,8.894032362150028e-06,299.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,9.365844562125858e-06,300.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,6.917580776644172e-06,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,9.365844562125858e-06,299.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,4.442753561306745e-05,292.7406311035156,294.1499938964844,285.4566955566406,282.3480224609375,289.5999450683594,287.12603759765625,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.478435094933956e-05,1.1855125214843554e-10,9.478422725806011e-05,-0.0002168891369365,0.0,0.050000000745058,0.0,-0.00053389306413,60.0,-0.4562264084815979,-0.0,-6.125253082522875e-10,0.0,283.1556701660156,291.9681091308594,286.6229858398437,286.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177600,299.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,8.894032362150028e-06,299.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.960205078125,0.0,0.0,9.365844562125858e-06,300.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,6.917580776644172e-06,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400939941406,0.0,0.0,9.365844562125858e-06,299.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,4.442753561306745e-05,292.7406311035156,294.1499938964844,285.4566955566406,282.3480224609375,289.5999450683594,287.12603759765625,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-9.478435094933956e-05,1.1855125214843554e-10,9.478422725806011e-05,-0.0002168891369365,0.0,0.050000000745058,0.0,-0.00053389306413,60.0,-0.4562264084815979,-0.0,-6.125253082522875e-10,0.0,283.1556701660156,291.9681091308594,286.6229858398437,286.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177660,299.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,6.556979315064382e-06,299.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,6.904815109010087e-06,300.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,5.099872851133114e-06,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,6.904815109010087e-06,299.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,3.2753468985902146e-05,292.7408752441406,294.1499938964844,285.3882751464844,282.3007202148437,289.5994873046875,287.1276550292969,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.987818778725341e-05,8.739997614526374e-11,6.987810047576204e-05,-0.0001598979288246,0.0,0.050000000745058,0.0,-0.000393603782868,60.0,-0.3251814842224121,-0.0,-3.3291566725601725e-10,0.0,283.1556701660156,291.9681091308594,286.62359619140625,286.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177720,299.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,6.556979315064382e-06,299.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,6.904815109010087e-06,300.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.98345947265625,0.0,0.0,5.099872851133114e-06,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403686523437,0.0,0.0,6.904815109010087e-06,299.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,3.2753468985902146e-05,292.7408752441406,294.1499938964844,285.3882751464844,282.3007202148437,289.5994873046875,287.1276550292969,290.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.987818778725341e-05,8.739997614526374e-11,6.987810047576204e-05,-0.0001598979288246,0.0,0.050000000745058,0.0,-0.000393603782868,60.0,-0.3251814842224121,-0.0,-3.3291566725601725e-10,0.0,283.1556701660156,291.9681091308594,286.62359619140625,286.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177780,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,4.88602063342114e-06,299.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,5.145215254742652e-06,300.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,3.8002383462298894e-06,299.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,5.145215254742652e-06,299.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,2.44066850427771e-05,292.7409973144531,294.1499938964844,285.3213806152344,282.2555236816406,289.5992431640625,287.12860107421875,290.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.207064896239899e-05,6.512724387564006e-11,5.207058347878046e-05,-0.0001191500487038,0.0,0.050000000745058,0.0,-0.0002932990319095,60.0,-0.2424559444189071,-0.0,-1.8485755981512142e-10,0.0,283.1556701660156,291.9681091308594,286.6241760253906,286.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177840,299.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,4.88602063342114e-06,299.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9606628417969,0.0,0.0,5.145215254742652e-06,300.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,3.8002383462298894e-06,299.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405212402344,0.0,0.0,5.145215254742652e-06,299.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347229003906,0.0,0.0,2.44066850427771e-05,292.7409973144531,294.1499938964844,285.3213806152344,282.2555236816406,289.5992431640625,287.12860107421875,290.97467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.207064896239899e-05,6.512724387564006e-11,5.207058347878046e-05,-0.0001191500487038,0.0,0.050000000745058,0.0,-0.0002932990319095,60.0,-0.2424559444189071,-0.0,-1.8485755981512142e-10,0.0,283.1556701660156,291.9681091308594,286.6241760253906,286.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177900,299.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9570617675781,0.0,0.0,4.1199245970346965e-06,299.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9607238769531,0.0,0.0,4.3384789023548365e-06,300.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.98370361328125,0.0,0.0,3.204385620847461e-06,299.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405822753906,0.0,0.0,4.3384789023548365e-06,299.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.93475341796875,0.0,0.0,2.0579875126713887e-05,292.7410583496094,294.1499938964844,285.2885437011719,282.2337646484375,289.59918212890625,287.12890625,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.390632966533303e-05,5.491573862315136e-11,4.3906275095650926e-05,-0.0001004681253107,0.0,0.050000000745058,0.0,-0.0002473117492627,60.0,-0.2086118459701538,-0.0,-1.3143319765873684e-10,0.0,283.1556701660156,291.9681091308594,286.6244812011719,286.6197204589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
12177960,299.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95709228515625,0.0,0.0,3.3693272598611657e-06,299.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96075439453125,0.0,0.0,3.5480636597640114e-06,300.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9837341308594,0.0,0.0,2.620587792989681e-06,299.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,3.5480636597640114e-06,299.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,1.6830486856633797e-05,292.7410888671875,294.1499938964844,285.2561340332031,282.21258544921875,289.59912109375,287.12908935546875,290.9731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-3.590726191760041e-05,4.491089791724967e-11,3.590721462387592e-05,-8.216428977902979e-05,0.0,0.050000000745058,0.0,-0.0002022552798734,60.0,-0.1765319555997848,-0.0,-8.790487088239374e-11,0.0,283.1556701660156,291.9681091308594,286.6247863769531,286.61968994140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,7.385638309642673e-05,3.692819154821336e-05,3.692819154821336e-05,0.0,0.0,-0.0,0.0,0.0,0.0,0.0408198907971382,0.0,0.0,0.0,1.0,0.0,4.0,0.0,0.0
